time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001031061037792,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629272460937,0.0,0.0,0.0001085757176042,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.019366214284673e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636901855469,0.0,0.0,0.0001085757030523,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,0.0005150358192622,286.1305236816406,294.1499938964844,292.04998779296875,291.723388671875,294.4520568847656,292.04998779296875,287.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985865956172,1.7392505213820186e-08,0.0010985691333189,-0.0445829518139362,0.0,0.0,0.0,-0.0134350089356303,60.0,8.808597564697266,-0.0,-8.228644077235003e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001031507272273,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,0.0001086227130144,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,8.0228375736624e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001086226984625,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0005152587546035,286.1390991210937,294.1499938964844,292.04998779296875,291.723388671875,294.40576171875,292.04998779296875,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448105182893414e-08,0.0010990445734933,-0.044728223234415,0.0,0.0,0.0,-0.013462571427226,60.0,8.800392150878906,-0.0,-8.235767978703734e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0001031507272273,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06988525390625,0.0,0.0,0.0001086227130144,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,8.0228375736624e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0001086226984625,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0005152587546035,286.1390991210937,294.1499938964844,292.04998779296875,291.723388671875,294.40576171875,292.04998779296875,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448105182893414e-08,0.0010990445734933,-0.044728223234415,0.0,0.0,0.0,-0.013462571427226,60.0,8.800392150878906,-0.0,-8.235767978703734e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001032022919389,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,0.0001086770062102,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,8.026847353903577e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001086769916582,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0005155163235031,286.1477355957031,294.1499938964844,292.04998779296875,291.723388671875,294.3603210449219,292.04998779296875,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996112832799,1.751234002256297e-08,0.0010995938209816,-0.0448960475623607,0.0,0.0,0.0,-0.0134944152086973,60.0,8.792752265930176,-0.0,-8.244002458468459e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783996582031,0.0,0.0,0.0001032022919389,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.076904296875,0.0,0.0,0.0001086770062102,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,8.026847353903577e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,0.0001086769916582,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08056640625,0.0,0.0,0.0005155163235031,286.1477355957031,294.1499938964844,292.04998779296875,291.723388671875,294.3603210449219,292.04998779296875,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996112832799,1.751234002256297e-08,0.0010995938209816,-0.0448960475623607,0.0,0.0,0.0,-0.0134944152086973,60.0,8.792752265930176,-0.0,-8.244002458468459e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001032595610013,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,0.0001087373166228,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,8.03130169515498e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001087373020709,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0005158024141564,286.1563415527344,294.1499938964844,292.04998779296875,291.723388671875,294.3157653808594,292.04998779296875,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002214159816,1.7583690947731156e-08,0.001100203837268,-0.0450824610888958,0.0,0.0,0.0,-0.0135297868400812,60.0,8.78557300567627,-0.0,-8.253153538362312e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001032595610013,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,0.0001087373166228,299.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,8.03130169515498e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001087373020709,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875549316406,0.0,0.0,0.0005158024141564,286.1563415527344,294.1499938964844,292.04998779296875,291.723388671875,294.3157653808594,292.04998779296875,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002214159816,1.7583690947731156e-08,0.001100203837268,-0.0450824610888958,0.0,0.0,0.0,-0.0135297868400812,60.0,8.78557300567627,-0.0,-8.253153538362312e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0001032899162964,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08746337890625,0.0,0.0,0.0001087692799046,299.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,8.033662743400782e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08819580078125,0.0,0.0,0.0001087692653527,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0005159540451131,286.1606750488281,294.1499938964844,292.04998779296875,291.723388671875,294.2938232421875,292.04998779296875,287.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005448177456,1.7621509584841988e-08,0.001100527239032,-0.0451812669634819,0.0,0.0,0.0,-0.0135485352948307,60.0,8.78213882446289,-0.0,-8.258005834704819e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,0.0001033208682201,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09100341796875,0.0,0.0,0.0001088018761947,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,8.036070357775316e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001088018616428,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945739746094,0.0,0.0,0.0005161087028682,286.1650085449219,294.1499938964844,292.04998779296875,291.723388671875,294.2720947265625,292.04998779296875,287.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008747387677,1.7660077844539046e-08,0.0011008570436388,-0.0452820286154747,0.0,0.0,0.0,-0.0135676553472876,60.0,8.778770446777344,-0.0,-8.26295618594486e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001033837324939,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,0.0001088680728571,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,8.040959801292047e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001088680583052,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0005164226749911,286.17364501953125,294.1499938964844,292.04998779296875,291.723388671875,294.22918701171875,292.04998779296875,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015443596988,1.7738397417588203e-08,0.0011015265481546,-0.0454866401851177,0.0,0.0,0.0,-0.0136064803227782,60.0,8.772150039672852,-0.0,-8.273012497284071e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,0.0001033837324939,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0981140136719,0.0,0.0,0.0001088680728571,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,8.040959801292047e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001088680583052,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0005164226749911,286.17364501953125,294.1499938964844,292.04998779296875,291.723388671875,294.22918701171875,292.04998779296875,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015443596988,1.7738397417588203e-08,0.0011015265481546,-0.0454866401851177,0.0,0.0,0.0,-0.0136064803227782,60.0,8.772150039672852,-0.0,-8.273012497284071e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001034473389154,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0001089350553229,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,8.04590672487393e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.000108935040771,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0005167404306121,286.18231201171875,294.1499938964844,292.04998779296875,291.723388671875,294.1871032714844,292.04998779296875,287.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817644248907527e-08,0.001102204201743,-0.0456936657428741,0.0,0.0,0.0,-0.0136457663029432,60.0,8.765645980834961,-0.0,-8.283194574687516e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10662841796875,0.0,0.0,0.0001034473389154,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0001089350553229,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,8.04590672487393e-05,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.000108935040771,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0005167404306121,286.18231201171875,294.1499938964844,292.04998779296875,291.723388671875,294.1871032714844,292.04998779296875,287.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022220132872,1.7817644248907527e-08,0.001102204201743,-0.0456936657428741,0.0,0.0,0.0,-0.0136457663029432,60.0,8.765645980834961,-0.0,-8.283194574687516e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001035098684951,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.0001090009027393,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,8.05076997494325e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0001090008881874,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0005170527729205,286.19097900390625,294.1499938964844,292.04998779296875,291.723388671875,294.1457824707031,292.04998779296875,287.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028881417587,1.7895546378099425e-08,0.0011028703302145,-0.0458971783518791,0.0,0.0,0.0,-0.0136843854561448,60.0,8.759157180786133,-0.0,-8.293209674548052e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.11376953125,0.0,0.0,0.0001035098684951,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.0001090009027393,299.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,8.05076997494325e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0001090008881874,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0005170527729205,286.19097900390625,294.1499938964844,292.04998779296875,291.723388671875,294.1457824707031,292.04998779296875,287.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028881417587,1.7895546378099425e-08,0.0011028703302145,-0.0458971783518791,0.0,0.0,0.0,-0.0136843854561448,60.0,8.759157180786133,-0.0,-8.293209674548052e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001035693640005,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,0.0001090635487344,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,8.055397483985871e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0001090635341824,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0005173499812372,286.1996765136719,294.1499938964844,292.04998779296875,291.723388671875,294.105224609375,292.04998779296875,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522023186,1.7969670196293922e-08,0.0011035040952265,-0.0460908114910125,0.0,0.0,0.0,-0.0137211317196488,60.0,8.752540588378906,-0.0,-8.302745158061955e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209411621094,0.0,0.0,0.0001035693640005,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,0.0001090635487344,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192321777344,0.0,0.0,8.055397483985871e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1202697753906,0.0,0.0,0.0001090635341824,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229553222656,0.0,0.0,0.0005173499812372,286.1996765136719,294.1499938964844,292.04998779296875,291.723388671875,294.105224609375,292.04998779296875,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103522023186,1.7969670196293922e-08,0.0011035040952265,-0.0460908114910125,0.0,0.0,0.0,-0.0137211317196488,60.0,8.752540588378906,-0.0,-8.302745158061955e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0001035973909893,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,0.0001090930600184,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,8.05757736088708e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,0.0001090930527425,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,0.0005174899706616,286.2040100097656,294.1499938964844,292.04998779296875,291.723388671875,294.0852966308594,292.04998779296875,287.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038203956559,1.800458626632917e-08,0.0011038024676963,-0.0461820214986801,0.0,0.0,0.0,-0.013738440349698,60.0,8.749144554138184,-0.0,-8.3072386303229e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,0.0001036240864777,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001091211743187,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,8.059653191594407e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274719238281,0.0,0.0,0.0001091211597668,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,0.0005176233244128,286.2083740234375,294.1499938964844,292.04998779296875,291.723388671875,294.0655212402344,292.04998779296875,287.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041047982871,1.803784499543326e-08,0.0011040867539122,-0.0462688989937305,0.0,0.0,0.0,-0.0137549275532364,60.0,8.745676040649414,-0.0,-8.311519650305854e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001036732646753,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.000109172964585,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,8.063478890107945e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.000109172950033,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0005178690189495,286.2170715332031,294.1499938964844,292.04998779296875,291.723388671875,294.0264892578125,292.04998779296875,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046290164813,1.8099120424608373e-08,0.0011046109721064,-0.0464289598166942,0.0,0.0,0.0,-0.0137853063642978,60.0,8.738492965698242,-0.0,-8.31941022738647e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001036732646753,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,0.000109172964585,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,8.063478890107945e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347045898437,0.0,0.0,0.000109172950033,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0005178690189495,286.2170715332031,294.1499938964844,292.04998779296875,291.723388671875,294.0264892578125,292.04998779296875,287.1922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046290164813,1.8099120424608373e-08,0.0011046109721064,-0.0464289598166942,0.0,0.0,0.0,-0.0137853063642978,60.0,8.738492965698242,-0.0,-8.31941022738647e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001037139154504,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,0.0001092157690436,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,8.066640293691307e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001092157544917,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0005180720472708,286.22576904296875,294.1499938964844,292.04998779296875,291.723388671875,293.9881896972656,292.04998779296875,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050620814785,1.8149760805385995e-08,0.0011050439206883,-0.046561237424612,0.0,0.0,0.0,-0.013810409232974,60.0,8.730780601501465,-0.0,-8.325933720243486e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001037139154504,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,0.0001092157690436,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1409606933594,0.0,0.0,8.066640293691307e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001092157544917,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0005180720472708,286.22576904296875,294.1499938964844,292.04998779296875,291.723388671875,293.9881896972656,292.04998779296875,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050620814785,1.8149760805385995e-08,0.0011050439206883,-0.046561237424612,0.0,0.0,0.0,-0.013810409232974,60.0,8.730780601501465,-0.0,-8.325933720243486e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001037453912431,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,0.0001092489183065,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,8.06908865342848e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001092489037546,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0005182293243706,286.2344665527344,294.1499938964844,292.04998779296875,291.723388671875,293.9506225585937,292.04998779296875,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053973576053,1.8188973882615755e-08,0.0011053791968151,-0.0466636680066585,0.0,0.0,0.0,-0.0138298496603965,60.0,8.722487449645996,-0.0,-8.330987810722945e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001037453912431,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,0.0001092489183065,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,8.06908865342848e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,0.0001092489037546,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1517639160156,0.0,0.0,0.0005182293243706,286.2344665527344,294.1499938964844,292.04998779296875,291.723388671875,293.9506225585937,292.04998779296875,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053973576053,1.8188973882615755e-08,0.0011053791968151,-0.0466636680066585,0.0,0.0,0.0,-0.0138298496603965,60.0,8.722487449645996,-0.0,-8.330987810722945e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001037654292304,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0001092700185836,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,8.070647163549438e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001092700040317,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0005183293833397,286.2431640625,294.1499938964844,292.04998779296875,291.723388671875,293.9137878417969,292.04998779296875,287.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056108633056,1.8213937025279847e-08,0.0011055927025154,-0.0467288680374622,0.0,0.0,0.0,-0.0138422241434454,60.0,8.713459014892578,-0.0,-8.334205148230468e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571350097656,0.0,0.0,0.0001037654292304,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558532714844,0.0,0.0,0.0001092700185836,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,8.070647163549438e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,0.0001092700040317,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,0.0005183293833397,286.2431640625,294.1499938964844,292.04998779296875,291.723388671875,293.9137878417969,292.04998779296875,287.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056108633056,1.8213937025279847e-08,0.0011055927025154,-0.0467288680374622,0.0,0.0,0.0,-0.0138422241434454,60.0,8.713459014892578,-0.0,-8.334205148230468e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,0.0001037696711136,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595153808594,0.0,0.0,0.0001092744860216,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,8.07097676442936e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16015625,0.0,0.0,0.0001092744714696,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,0.0005183506291359,286.2475280761719,294.1499938964844,292.04998779296875,291.723388671875,293.89569091796875,292.04998779296875,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056557996198,1.8219218134163384e-08,0.0011056376388296,-0.0467426665127277,0.0,0.0,0.0,-0.0138448420912027,60.0,8.708561897277832,-0.0,-8.334886558714062e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644287109375,0.0,0.0,0.0001037710972013,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1631774902344,0.0,0.0,0.0001092759848688,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1628723144531,0.0,0.0,8.071088086580858e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.163818359375,0.0,0.0,0.0001092759703169,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662902832031,0.0,0.0,0.0005183577304705,286.2518615722656,294.1499938964844,292.04998779296875,291.723388671875,293.8777770996094,292.04998779296875,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056705843657,1.8220989161932263e-08,0.0011056524235755,-0.0467472895979881,0.0,0.0,0.0,-0.0138457175344228,60.0,8.70346450805664,-0.0,-8.33511464293224e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0001037690235534,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669921875,0.0,0.0,0.0001092738020815,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,8.070926560321823e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,0.0001092737875296,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0005183473695069,286.25640869140625,294.1499938964844,292.04998779296875,291.723388671875,293.8593139648437,292.04998779296875,287.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056483490392,1.821839923366042e-08,0.0011056300718337,-0.0467405281960964,0.0,0.0,0.0,-0.013844434171915,60.0,8.697925567626953,-0.0,-8.334780687846435e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0001037655893014,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705017089844,0.0,0.0,0.0001092701859306,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,8.070659532677382e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0001092701713787,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0005183301982469,286.2605895996094,294.1499938964844,292.04998779296875,291.723388671875,293.8423156738281,292.04998779296875,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056126095354,1.8214114660963787e-08,0.0011055943323299,-0.0467293374240398,0.0,0.0,0.0,-0.0138423144817352,60.0,8.692732810974121,-0.0,-8.334228596140748e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,0.0001037416659528,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,0.0001092449965653,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,8.068798342719674e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0001092449820134,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0005182106979191,286.269287109375,294.1499938964844,292.04998779296875,291.723388671875,293.8075866699219,292.04998779296875,287.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053575435653,1.8184302064128133e-08,0.0011053393827751,-0.0466514639556407,0.0,0.0,0.0,-0.013827534392476,60.0,8.680787086486816,-0.0,-8.33038527048302e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,0.0001037416659528,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778564453125,0.0,0.0,0.0001092449965653,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775817871094,0.0,0.0,8.068798342719674e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0001092449820134,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.180908203125,0.0,0.0,0.0005182106979191,286.269287109375,294.1499938964844,292.04998779296875,291.723388671875,293.8075866699219,292.04998779296875,287.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053575435653,1.8184302064128133e-08,0.0011053393827751,-0.0466514639556407,0.0,0.0,0.0,-0.013827534392476,60.0,8.680787086486816,-0.0,-8.33038527048302e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001037003385135,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001092014717869,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,8.065584552241489e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.000109201457235,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0005180042935535,286.2779541015625,294.1499938964844,292.04998779296875,291.723388671875,293.7735595703125,292.04998779296875,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049172608181,1.8132798373926562e-08,0.0011048991000279,-0.0465169288218021,0.0,0.0,0.0,-0.0138020021840929,60.0,8.667641639709473,-0.0,-8.323748090788285e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,0.0001037003385135,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001092014717869,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849365234375,0.0,0.0,8.065584552241489e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.000109201457235,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.0005180042935535,286.2779541015625,294.1499938964844,292.04998779296875,291.723388671875,293.7735595703125,292.04998779296875,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049172608181,1.8132798373926562e-08,0.0011048991000279,-0.0465169288218021,0.0,0.0,0.0,-0.0138020021840929,60.0,8.667641639709473,-0.0,-8.323748090788285e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.00010363914771,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925964355469,0.0,0.0,0.0001091370359063,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,8.06082462077029e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,0.0001091370213543,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.000517698645126,286.2866516113281,294.1499938964844,292.04998779296875,291.723388671875,293.7402038574219,292.04998779296875,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042652186006,1.8056544703881627e-08,0.0011042471742257,-0.0463177450001239,0.0,0.0,0.0,-0.0137642007321119,60.0,8.653141975402832,-0.0,-8.31392696909461e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1938171386719,0.0,0.0,0.00010363914771,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925964355469,0.0,0.0,0.0001091370359063,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,8.06082462077029e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,0.0001091370213543,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,0.000517698645126,286.2866516113281,294.1499938964844,292.04998779296875,291.723388671875,293.7402038574219,292.04998779296875,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042652186006,1.8056544703881627e-08,0.0011042471742257,-0.0463177450001239,0.0,0.0,0.0,-0.0137642007321119,60.0,8.653141975402832,-0.0,-8.31392696909461e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974792480469,0.0,0.0,0.0001035979876178,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,0.0001090936930268,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,8.057623927015811e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,0.0001090936784748,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,0.0005174930556677,286.2909851074219,294.1499938964844,292.04998779296875,291.723388671875,293.7238464355469,292.04998779296875,287.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038265656679,1.8005255952857624e-08,0.0011038086377084,-0.04618376865983,0.0,0.0,0.0,-0.0137387746945023,60.0,8.645164489746094,-0.0,-8.307324605993929e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,0.0001035531677189,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999816894531,0.0,0.0,0.0001090464938897,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,8.054137288127095e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0001090464793378,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029113769531,0.0,0.0,0.0005172691307961,286.2953186035156,294.1499938964844,292.04998779296875,291.723388671875,293.7076416015625,292.04998779296875,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033479822799,1.7949398412042683e-08,0.0011033300543203,-0.0460378527641296,0.0,0.0,0.0,-0.0137110790237784,60.0,8.636900901794434,-0.0,-8.300136755678977e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
