time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001034497327054,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0001089375728042,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,8.046092261793092e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001089375582523,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0005167524795979,286.3039855957031,294.1499938964844,292.04998779296875,291.723388671875,293.67559814453125,292.04998779296875,287.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022470425814,1.7820514841559998e-08,0.0011022292310371,-0.0457011647522449,0.0,0.0,0.0,-0.0136471921578049,60.0,8.619462013244629,-0.0,-8.283563346367374e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001034497327054,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0001089375728042,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,8.046092261793092e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,0.0001089375582523,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0005167524795979,286.3039855957031,294.1499938964844,292.04998779296875,291.723388671875,293.67559814453125,292.04998779296875,287.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022470425814,1.7820514841559998e-08,0.0011022292310371,-0.0457011647522449,0.0,0.0,0.0,-0.0136471921578049,60.0,8.619462013244629,-0.0,-8.283563346367374e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001033194130286,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,0.0001088003336917,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,8.035956125240773e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001088003264158,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0005161014851182,286.3126220703125,294.1499938964844,292.04998779296875,291.723388671875,293.6442565917969,292.04998779296875,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008584406226,1.7658120299302027e-08,0.001100840861909,-0.0452769175171852,0.0,0.0,0.0,-0.0135666877031326,60.0,8.600210189819336,-0.0,-8.2627046538164e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0001033194130286,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,0.0001088003336917,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,8.035956125240773e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,0.0001088003264158,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0005161014851182,286.3126220703125,294.1499938964844,292.04998779296875,291.723388671875,293.6442565917969,292.04998779296875,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008584406226,1.7658120299302027e-08,0.001100840861909,-0.0452769175171852,0.0,0.0,0.0,-0.0135666877031326,60.0,8.600210189819336,-0.0,-8.2627046538164e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0001031402862281,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001086117044906,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,8.022024121601135e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0001086116972146,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0005152067169547,286.3212280273437,294.1499938964844,292.04998779296875,291.723388671875,293.61358642578125,292.04998779296875,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989500442519,1.7434919286074546e-08,0.0010989325819537,-0.0446937642991542,0.0,0.0,0.0,-0.0134560381993651,60.0,8.57813835144043,-0.0,-8.234078308078099e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22332763671875,0.0,0.0,0.0001031402862281,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001086117044906,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218933105469,0.0,0.0,8.022024121601135e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,0.0001086116972146,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0005152067169547,286.3212280273437,294.1499938964844,292.04998779296875,291.723388671875,293.61358642578125,292.04998779296875,287.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989500442519,1.7434919286074546e-08,0.0010989325819537,-0.0446937642991542,0.0,0.0,0.0,-0.0134560381993651,60.0,8.57813835144043,-0.0,-8.234078308078099e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.00010289826605,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001083568495232,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,8.00320049165748e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001083568422473,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0005139978020451,286.329833984375,294.1499938964844,292.04998779296875,291.723388671875,293.5835266113281,292.04998779296875,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963714448735,1.7133356067233766e-08,0.0010963543318212,-0.0439058169722557,0.0,0.0,0.0,-0.0133065422996878,60.0,8.55230712890625,-0.0,-8.195480916128872e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.00010289826605,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0001083568495232,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,8.00320049165748e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001083568422473,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0005139978020451,286.329833984375,294.1499938964844,292.04998779296875,291.723388671875,293.5835266113281,292.04998779296875,287.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963714448735,1.7133356067233766e-08,0.0010963543318212,-0.0439058169722557,0.0,0.0,0.0,-0.0133065422996878,60.0,8.55230712890625,-0.0,-8.195480916128872e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,0.0001027454345603,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0001081959053408,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,7.991313759703189e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001081958980648,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359924316406,0.0,0.0,0.0005132343503646,286.3341064453125,294.1499938964844,292.04998779296875,291.723388671875,293.5688781738281,292.04998779296875,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947426781058,1.694291640319534e-08,0.0010947257978841,-0.0434081777930259,0.0,0.0,0.0,-0.0132121322676539,60.0,8.537232398986816,-0.0,-8.171152643399182e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.0,0.0001025852907332,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.0,0.0001080272704712,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,7.978858047863469e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001080272631952,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396545410156,0.0,0.0,0.0005124344024807,286.33837890625,294.1499938964844,292.04998779296875,291.723388671875,293.5542297363281,292.04998779296875,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093037542887,1.674337823942551e-08,0.0010930207790806,-0.0428867302834987,0.0,0.0,0.0,-0.0131132202222943,60.0,8.521769523620605,-0.0,-8.145701002604255e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,0.0001023743825498,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,0.000107805171865,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,7.96245367382653e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,0.0001078051573131,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,0.0005113809020258,286.343505859375,294.1499938964844,292.04998779296875,291.723388671875,293.536865234375,292.04998779296875,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907918913289,1.648057512682044e-08,0.0010907754767686,-0.0421999022364616,0.0,0.0,0.0,-0.0129829458892345,60.0,8.501852989196777,-0.0,-8.112240124091842e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001022169162752,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,0.000107639352791,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,7.950206781970337e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,0.000107639345515,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0005105943419039,286.3468933105469,294.1499938964844,292.04998779296875,291.723388671875,293.5255432128906,292.04998779296875,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891143465414,1.6284374737551843e-08,0.0010890980483964,-0.0416870974004268,0.0,0.0,0.0,-0.012885682284832,60.0,8.487194061279297,-0.0,-8.08730362678034e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001017922186292,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,0.0001071921287802,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,7.917174661997706e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0001071921142283,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0005084728472866,286.3553771972656,294.1499938964844,292.04998779296875,291.723388671875,293.4974975585937,292.04998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084589632228,1.575519448238083e-08,0.0010845739161595,-0.0403038337826728,0.0,0.0,0.0,-0.0126233492046594,60.0,8.448440551757812,-0.0,-8.020239050665624e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001017922186292,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,0.0001071921287802,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514038085937,0.0,0.0,7.917174661997706e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,0.0001071921142283,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0005084728472866,286.3553771972656,294.1499938964844,292.04998779296875,291.723388671875,293.4974975585937,292.04998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084589632228,1.575519448238083e-08,0.0010845739161595,-0.0403038337826728,0.0,0.0,0.0,-0.0126233492046594,60.0,8.448440551757812,-0.0,-8.020239050665624e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.000101314006315,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001066885452019,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,7.879979966674e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001066885306499,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.000506084121298,286.3638000488281,294.1499938964844,292.04998779296875,291.723388671875,293.4701538085937,292.04998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794944828376,1.5159336896886092e-08,0.0010794793488457,-0.0387460105121135,0.0,0.0,0.0,-0.0123279597610235,60.0,8.405685424804688,-0.0,-7.945058655423054e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.000101314006315,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0001066885452019,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587280273437,0.0,0.0,7.879979966674e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001066885306499,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.000506084121298,286.3638000488281,294.1499938964844,292.04998779296875,291.723388671875,293.4701538085937,292.04998779296875,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794944828376,1.5159336896886092e-08,0.0010794793488457,-0.0387460105121135,0.0,0.0,0.0,-0.0123279597610235,60.0,8.405685424804688,-0.0,-7.945058655423054e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0001007896353257,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001061363582266,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,7.839196041459218e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0001061363436747,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0005034647765569,286.3721923828125,294.1499938964844,292.04998779296875,291.723388671875,293.4434509277344,292.04998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739075951278,1.4505975087786284e-08,0.0010738930432125,-0.0370375216007232,0.0,0.0,0.0,-0.0120040634647011,60.0,8.359297752380371,-0.0,-7.863027917665023e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673034667969,0.0,0.0,0.0001007896353257,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,0.0001061363582266,299.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,7.839196041459218e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0001061363436747,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688293457031,0.0,0.0,0.0005034647765569,286.3721923828125,294.1499938964844,292.04998779296875,291.723388671875,293.4434509277344,292.04998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739075951278,1.4505975087786284e-08,0.0010738930432125,-0.0370375216007232,0.0,0.0,0.0,-0.0120040634647011,60.0,8.359297752380371,-0.0,-7.863027917665023e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,0.0001005125013762,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,0.0001058445195667,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,7.817641017027199e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0001058445122907,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724609375,0.0,0.0,0.0005020804237574,286.3763732910156,294.1499938964844,292.04998779296875,291.723388671875,293.4302673339844,292.04998779296875,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070954836905,1.4160667305418428e-08,0.0010709406342357,-0.0361344441771507,0.0,0.0,0.0,-0.0118328807875514,60.0,8.335118293762207,-0.0,-7.819846103984673e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.0001002271237666,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,0.0001055440006894,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,7.79544425313361e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001055439934134,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27606201171875,0.0,0.0,0.0005006549181416,286.3805236816406,294.1499938964844,292.04998779296875,291.723388671875,293.417236328125,292.04998779296875,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679144179448,1.3805089515983582e-08,0.0010679005645215,-0.0352044142782688,0.0,0.0,0.0,-0.0116566075012087,60.0,8.310108184814453,-0.0,-7.77550397401683e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,9.964071068679914e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,0.0001049264828907,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,7.749834912829101e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001049264683388,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0004977256758138,286.3887939453125,294.1499938964844,292.04998779296875,291.723388671875,293.3918151855469,292.04998779296875,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616659419611,1.3074431315374112e-08,0.0010616527870297,-0.0332930646836757,0.0,0.0,0.0,-0.0112943900749087,60.0,8.258014678955078,-0.0,-7.68478329860045e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,9.964071068679914e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,0.0001049264828907,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804870605469,0.0,0.0,7.749834912829101e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001049264683388,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28326416015625,0.0,0.0,0.0004977256758138,286.3887939453125,294.1499938964844,292.04998779296875,291.723388671875,293.3918151855469,292.04998779296875,287.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616659419611,1.3074431315374112e-08,0.0010616527870297,-0.0332930646836757,0.0,0.0,0.0,-0.0112943900749087,60.0,8.258014678955078,-0.0,-7.68478329860045e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.903646423481403e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0001042901858454,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.702838047407568e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001042901712935,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0004947073175571,286.3970031738281,294.1499938964844,292.04998779296875,291.723388671875,293.3670349121094,292.04998779296875,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552275925874,1.2321564213380045e-08,0.0010552152525633,-0.031323242932558,0.0,0.0,0.0,-0.010921161621809,60.0,8.204257011413574,-0.0,-7.591860651245953e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,9.903646423481403e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.0001042901858454,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.702838047407568e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0001042901712935,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0004947073175571,286.3970031738281,294.1499938964844,292.04998779296875,291.723388671875,293.3670349121094,292.04998779296875,287.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552275925874,1.2321564213380045e-08,0.0010552152525633,-0.031323242932558,0.0,0.0,0.0,-0.010921161621809,60.0,8.204257011413574,-0.0,-7.591860651245953e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.84260768746026e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0001036474131979,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,7.655363151570782e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0001036474059219,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004916583420708,286.4051208496094,294.1499938964844,292.04998779296875,291.723388671875,293.3428649902344,292.04998779296875,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487237013876,1.1561049007013937e-08,0.0010487121762707,-0.0293330457061529,0.0,0.0,0.0,-0.010544141754508,60.0,8.149456024169922,-0.0,-7.498567811126122e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,9.84260768746026e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0001036474131979,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,7.655363151570782e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0001036474059219,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,0.0004916583420708,286.4051208496094,294.1499938964844,292.04998779296875,291.723388671875,293.3428649902344,292.04998779296875,287.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487237013876,1.1561049007013937e-08,0.0010487121762707,-0.0293330457061529,0.0,0.0,0.0,-0.010544141754508,60.0,8.149456024169922,-0.0,-7.498567811126122e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.781853441381828e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,0.0001030076382448,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,7.608109444845468e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001030076309689,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0004886235110461,286.4132080078125,294.1499938964844,292.04998779296875,291.723388671875,293.3192749023437,292.04998779296875,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422501945868,1.0804075856185593e-08,0.0010422393679618,-0.0273517780005931,0.0,0.0,0.0,-0.0101688783615827,60.0,8.094267845153809,-0.0,-7.40628109952013e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,9.781853441381828e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,0.0001030076382448,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,7.608109444845468e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001030076309689,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,0.0004886235110461,286.4132080078125,294.1499938964844,292.04998779296875,291.723388671875,293.3192749023437,292.04998779296875,287.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422501945868,1.0804075856185593e-08,0.0010422393679618,-0.0273517780005931,0.0,0.0,0.0,-0.0101688783615827,60.0,8.094267845153809,-0.0,-7.40628109952013e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,9.751477045938373e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001026877653202,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,7.584483682876453e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30621337890625,0.0,0.0,0.0001026877507683,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0004871061828453,286.417236328125,294.1499938964844,292.04998779296875,291.723388671875,293.3076477050781,292.04998779296875,287.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390116367489,1.0425604379804554e-08,0.0010390012757852,-0.0263610649853944,0.0,0.0,0.0,-0.0099812438711524,60.0,8.066557884216309,-0.0,-7.360354459251539e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,9.721638343762606e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,0.0001023735530907,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,7.561276288470253e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,0.0001023735385388,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0004856156883761,286.4212646484375,294.1499938964844,292.04998779296875,291.723388671875,293.296142578125,292.04998779296875,287.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358341969549,1.0053839538670672e-08,0.0010358241852372,-0.025387829169631,0.0,0.0,0.0,-0.0097969537600874,60.0,8.038975715637207,-0.0,-7.315379235706132e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,9.68228923738934e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0001019591873046,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138122558594,0.0,0.0,7.530671427957714e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,0.0001019591727526,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31640625,0.0,0.0,0.0004836501029785,286.4266967773437,294.1499938964844,292.04998779296875,291.723388671875,293.28076171875,292.04998779296875,287.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316428961232,9.56357748549408e-09,0.0010316333500668,-0.0241042748093605,0.0,0.0,0.0,-0.0095539167523384,60.0,8.002031326293945,-0.0,-7.256279843659287e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172302246094,0.0,0.0,9.664568642619996e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,0.0001017725808196,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,7.516888581449166e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0001017725662677,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,0.000482764939079,286.4292297363281,294.1499938964844,292.04998779296875,291.723388671875,293.273681640625,292.04998779296875,287.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297539411112,9.342789653032924e-09,0.0010297446278855,-0.0235261935740709,0.0,0.0,0.0,-0.0094444584101438,60.0,7.985113620758057,-0.0,-7.229742493564117e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,9.608371328795327e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0001011807908071,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,7.47317899367772e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.0001011807835311,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0004799577582161,286.4371337890625,294.1499938964844,292.04998779296875,291.723388671875,293.251708984375,292.04998779296875,287.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237644892185,8.642609294895465e-09,0.0010237558744847,-0.0216927826404571,0.0,0.0,0.0,-0.0090973414480686,60.0,7.931948661804199,-0.0,-7.14590768779999e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,9.608371328795327e-05,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0001011807908071,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,7.47317899367772e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.0001011807835311,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0004799577582161,286.4371337890625,294.1499938964844,292.04998779296875,291.723388671875,293.251708984375,292.04998779296875,287.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237644892185,8.642609294895465e-09,0.0010237558744847,-0.0216927826404571,0.0,0.0,0.0,-0.0090973414480686,60.0,7.931948661804199,-0.0,-7.14590768779999e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.556661098031328e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0001006362581392,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,7.43296041036956e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001006362508633,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0004773747350554,286.44500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.23016357421875,292.04998779296875,287.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182538535445,7.998349538240745e-09,0.0010182458208873,-0.0200056061148643,0.0,0.0,0.0,-0.0087779490277171,60.0,7.88086462020874,-0.0,-7.069199625675537e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,9.556661098031328e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0001006362581392,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,7.43296041036956e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001006362508633,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0004773747350554,286.44500732421875,294.1499938964844,292.04998779296875,291.723388671875,293.23016357421875,292.04998779296875,287.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182538535445,7.998349538240745e-09,0.0010182458208873,-0.0200056061148643,0.0,0.0,0.0,-0.0087779490277171,60.0,7.88086462020874,-0.0,-7.069199625675537e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.506882634013893e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001001120617729,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,7.394243584712967e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.000100112054497,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0004748881910927,286.4528503417969,294.1499938964844,292.04998779296875,291.723388671875,293.2089538574219,292.04998779296875,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129498550668,7.378150090886493e-09,0.0010129424044862,-0.018381280824542,0.0,0.0,0.0,-0.0084704887121915,60.0,7.831179141998291,-0.0,-6.995746559823601e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.506882634013893e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001001120617729,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33697509765625,0.0,0.0,7.394243584712967e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,0.000100112054497,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.0004748881910927,286.4528503417969,294.1499938964844,292.04998779296875,291.723388671875,293.2089538574219,292.04998779296875,287.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129498550668,7.378150090886493e-09,0.0010129424044862,-0.018381280824542,0.0,0.0,0.0,-0.0084704887121915,60.0,7.831179141998291,-0.0,-6.995746559823601e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.483336907578632e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.986411896534264e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,7.375930726993829e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,9.986411168938504e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429260253906,0.0,0.0,0.0004737120470963,286.4567565917969,294.1499938964844,292.04998779296875,291.723388671875,293.1985778808594,292.04998779296875,287.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104409884661,7.084799857892676e-09,0.0010104338871315,-0.0176129359751939,0.0,0.0,0.0,-0.0083250617608428,60.0,7.80729341506958,-0.0,-6.961137444250198e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
