time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,9.460649016546084e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.962520562112331e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,7.35828434699215e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,9.96251983451657e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0004725787439383,286.46063232421875,294.1499938964844,292.04998779296875,291.723388671875,293.18829345703125,292.04998779296875,287.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008023507893,6.802129970395754e-09,0.001008016639389,-0.0168725345283746,0.0,0.0,0.0,-0.0081849303096532,60.0,7.783987045288086,-0.0,-6.927869122819176e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.41794423852116e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.917550050886348e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,7.325068872887641e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,9.917549323290586e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0004704455495811,286.4683532714844,294.1499938964844,292.04998779296875,291.723388671875,293.1680908203125,292.04998779296875,287.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034732986241,6.270071573055702e-09,0.0010034670121967,-0.0154788317158818,0.0,0.0,0.0,-0.0079211657866835,60.0,7.739116191864014,-0.0,-6.86546641759378e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.41794423852116e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.917550050886348e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,7.325068872887641e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514709472656,0.0,0.0,9.917549323290586e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35321044921875,0.0,0.0,0.0004704455495811,286.4683532714844,294.1499938964844,292.04998779296875,291.723388671875,293.1680908203125,292.04998779296875,287.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034732986241,6.270071573055702e-09,0.0010034670121967,-0.0154788317158818,0.0,0.0,0.0,-0.0079211657866835,60.0,7.739116191864014,-0.0,-6.86546641759378e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.378943650517611e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.87648090813309e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,7.29473540559411e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,9.876480180537328e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.000468497397378,286.47607421875,294.1499938964844,292.04998779296875,291.723388671875,293.1483154296875,292.04998779296875,287.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993177372962,5.784168255473787e-09,0.0009993119165301,-0.0142059540376067,0.0,0.0,0.0,-0.0076802815310657,60.0,7.696759700775146,-0.0,-6.808722474715978e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.378943650517611e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.87648090813309e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,7.29473540559411e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,9.876480180537328e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,0.000468497397378,286.47607421875,294.1499938964844,292.04998779296875,291.723388671875,293.1483154296875,292.04998779296875,287.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993177372962,5.784168255473787e-09,0.0009993119165301,-0.0142059540376067,0.0,0.0,0.0,-0.0076802815310657,60.0,7.696759700775146,-0.0,-6.808722474715978e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.343764395453036e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.839434642344712e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,7.267373439390212e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,9.839433914748952e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0004667401080951,286.4837341308594,294.1499938964844,292.04998779296875,291.723388671875,293.12896728515625,292.04998779296875,287.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955692803487,5.345873077544638e-09,0.0009955639252439,-0.0130577320232987,0.0,0.0,0.0,-0.0074629988521337,60.0,7.657149314880371,-0.0,-6.757740322882455e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,9.343764395453036e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.839434642344712e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,7.267373439390212e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,9.839433914748952e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0004667401080951,286.4837341308594,294.1499938964844,292.04998779296875,291.723388671875,293.12896728515625,292.04998779296875,287.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955692803487,5.345873077544638e-09,0.0009955639252439,-0.0130577320232987,0.0,0.0,0.0,-0.0074629988521337,60.0,7.657149314880371,-0.0,-6.757740322882455e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,9.31231479626149e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.806317393667996e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,7.24291312508285e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.806316666072236e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.0004651691415347,286.4913330078125,294.1499938964844,292.04998779296875,291.723388671875,293.1100769042969,292.04998779296875,287.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922180324792,4.954051391337089e-09,0.0009922131430357,-0.012031216174364,0.0,0.0,0.0,-0.00726875429973,60.0,7.620265483856201,-0.0,-6.712326694469084e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,9.31231479626149e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.806317393667996e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,7.24291312508285e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.806316666072236e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,0.0004651691415347,286.4913330078125,294.1499938964844,292.04998779296875,291.723388671875,293.1100769042969,292.04998779296875,287.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922180324792,4.954051391337089e-09,0.0009922131430357,-0.012031216174364,0.0,0.0,0.0,-0.00726875429973,60.0,7.620265483856201,-0.0,-6.712326694469084e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,9.297924407292156e-05,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.791163756744936e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,7.231720519484952e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753662109375,0.0,0.0,9.791163029149176e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.00046445033513,286.4951171875,294.1499938964844,292.04998779296875,291.723388671875,293.10076904296875,292.04998779296875,287.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906849591061,4.774768136428521e-09,0.0009906801860779,-0.0115615064278244,0.0,0.0,0.0,-0.0071798767894506,60.0,7.602852821350098,-0.0,-6.69159732069602e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,9.284576663048938e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.777108061825857e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,7.221339183161035e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.777107334230097e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0004637835954781,286.4989013671875,294.1499938964844,292.04998779296875,291.723388671875,293.0915832519531,292.04998779296875,287.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.6084740468188565e-09,0.0009892581729218,-0.0111258216202259,0.0,0.0,0.0,-0.0070974370464682,60.0,7.586155414581299,-0.0,-6.672399166518518e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,9.26595603232272e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.757498628459872e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832702636719,0.0,0.0,7.206855661934242e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,9.75749790086411e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0004628534370567,286.5046691894531,294.1499938964844,292.04998779296875,291.723388671875,293.0777893066406,292.04998779296875,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872784139588,4.376476958611874e-09,0.0009872741065919,-0.0105179855599999,0.0,0.0,0.0,-0.0069824247620999,60.0,7.561983108520508,-0.0,-6.645661443371864e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,9.26067295949906e-05,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.751936158863828e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,7.202746928669512e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,9.751935431268066e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.000462589552626,286.5064697265625,294.1499938964844,292.04998779296875,291.723388671875,293.0734558105469,292.04998779296875,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867155458778,4.310662937712095e-09,0.0009867111220955,-0.0103455502539873,0.0,0.0,0.0,-0.0069497972726821,60.0,7.554690837860107,-0.0,-6.638086347265927e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,9.240186045644803e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.730362216942012e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.18681258149445e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.73036076175049e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0004615661746356,286.51397705078125,294.1499938964844,292.04998779296875,291.723388671875,293.05572509765625,292.04998779296875,287.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845324093475,4.055416447101834e-09,0.0009845283348113,-0.0096767852082848,0.0,0.0,0.0,-0.0068232594057917,60.0,7.525941848754883,-0.0,-6.608747327163655e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,9.240186045644803e-05,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.730362216942012e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,7.18681258149445e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923034667969,0.0,0.0,9.73036076175049e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0004615661746356,286.51397705078125,294.1499938964844,292.04998779296875,291.723388671875,293.05572509765625,292.04998779296875,287.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845324093475,4.055416447101834e-09,0.0009845283348113,-0.0096767852082848,0.0,0.0,0.0,-0.0068232594057917,60.0,7.525941848754883,-0.0,-6.608747327163655e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.223433880833908e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.712720930110665e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.173782796598971e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.712720202514902e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,0.0004607293813023,286.521484375,294.1499938964844,292.04998779296875,291.723388671875,293.0383605957031,292.04998779296875,287.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827475296333,3.84670739705939e-09,0.0009827436879277,-0.0091299414634704,0.0,0.0,0.0,-0.0067197941243648,60.0,7.499961853027344,-0.0,-6.584806300224956e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39947509765625,0.0,0.0,9.223433880833908e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.712720930110665e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,7.173782796598971e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.712720202514902e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006652832031,0.0,0.0,0.0004607293813023,286.521484375,294.1499938964844,292.04998779296875,291.723388671875,293.0383605957031,292.04998779296875,287.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827475296333,3.84670739705939e-09,0.0009827436879277,-0.0091299414634704,0.0,0.0,0.0,-0.0067197941243648,60.0,7.499961853027344,-0.0,-6.584806300224956e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.210616553900763e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.699224028736352e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,7.163814007071778e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,9.699223301140592e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0004600891261361,286.5289611816406,294.1499938964844,292.04998779296875,291.723388671875,293.0213623046875,292.04998779296875,287.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813818614929,3.687019356490849e-09,0.0009813781362026,-0.0087115345522761,0.0,0.0,0.0,-0.0066406293772161,60.0,7.476929187774658,-0.0,-6.566517640749225e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.210616553900763e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.699224028736352e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,7.163814007071778e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057922363281,0.0,0.0,9.699223301140592e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0004600891261361,286.5289611816406,294.1499938964844,292.04998779296875,291.723388671875,293.0213623046875,292.04998779296875,287.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813818614929,3.687019356490849e-09,0.0009813781362026,-0.0087115345522761,0.0,0.0,0.0,-0.0066406293772161,60.0,7.476929187774658,-0.0,-6.566517640749225e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,9.205672540701926e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.694018081063403e-05,299.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,7.159968663472682e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,9.694017353467645e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107360839844,0.0,0.0,0.0004598421801347,286.5326843261719,294.1499938964844,292.04998779296875,291.723388671875,293.01300048828125,292.04998779296875,287.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808561298996,3.62542884602135e-09,0.0009808525210246,-0.0085501549765467,0.0,0.0,0.0,-0.0066101015545427,60.0,7.466457843780518,-0.0,-6.559470477895958e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,9.201243665302172e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.689354192232712e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,7.156524225138128e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125366210937,0.0,0.0,9.689353464636952e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0004596209619194,286.5364074707031,294.1499938964844,292.04998779296875,291.723388671875,293.0046691894531,292.04998779296875,287.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803845314309,3.570255202589578e-09,0.0009803809225559,-0.0084055894985795,0.0,0.0,0.0,-0.0065827504731714,60.0,7.456375598907471,-0.0,-6.553160858402407e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,9.19548110687174e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.683285315986724e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,7.152042235247791e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.68328458839096e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0004593330959323,286.5438537597656,294.1499938964844,292.04998779296875,291.723388671875,292.98828125,292.0500183105469,287.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797684615477,3.498455081185625e-09,0.0009797649690881,-0.008217460475862,0.0,0.0,0.0,-0.0065471460111439,60.0,7.438528537750244,-0.0,-6.544954800347115e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,9.19548110687174e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,9.683285315986724e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,7.152042235247791e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.68328458839096e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,0.0004593330959323,286.5438537597656,294.1499938964844,292.04998779296875,291.723388671875,292.98828125,292.0500183105469,287.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797684615477,3.498455081185625e-09,0.0009797649690881,-0.008217460475862,0.0,0.0,0.0,-0.0065471460111439,60.0,7.438528537750244,-0.0,-6.544954800347115e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,9.193411824526264e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.681106894277036e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,7.150432793423533e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.681106166681276e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0004592297482304,286.55126953125,294.1499938964844,292.04998779296875,291.723388671875,292.97216796875,292.0500793457031,287.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795478545129,3.472678367089088e-09,0.0009795444784685,-0.0081499200314283,0.0,0.0,0.0,-0.0065343668684363,60.0,7.423640727996826,-0.0,-6.542009600707388e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,9.193411824526264e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.681106894277036e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,7.150432793423533e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,9.681106166681276e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.0004592297482304,286.55126953125,294.1499938964844,292.04998779296875,291.723388671875,292.97216796875,292.0500793457031,287.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795478545129,3.472678367089088e-09,0.0009795444784685,-0.0081499200314283,0.0,0.0,0.0,-0.0065343668684363,60.0,7.423640727996826,-0.0,-6.542009600707388e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.194228914566338e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.681966912467033e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,7.151067984523252e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.681966184871273e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,0.0004592705518007,286.5586853027344,294.1499938964844,292.0510559082031,291.7244567871094,292.9563293457031,292.05010986328125,287.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979634700343,3.482855559511222e-09,0.0009796312078833,-0.0081765875220298,0.0,0.0,0.0,-0.0065394109115004,60.0,7.411515712738037,-0.0,-6.543172759165827e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,9.194228914566338e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.681966912467033e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4321594238281,0.0,0.0,7.151067984523252e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.681966184871273e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,0.0004592705518007,286.5586853027344,294.1499938964844,292.0510559082031,291.7244567871094,292.9563293457031,292.05010986328125,287.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979634700343,3.482855559511222e-09,0.0009796312078833,-0.0081765875220298,0.0,0.0,0.0,-0.0065394109115004,60.0,7.411515712738037,-0.0,-6.543172759165827e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,9.199140185955912e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.687138663139194e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.154887862270698e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.687137935543431e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0004595158679876,286.56610107421875,294.1499938964844,292.05419921875,291.7275695800781,292.9413146972656,292.0513610839844,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801584528759,3.54403839608608e-09,0.0009801548440009,-0.0083368979394435,0.0,0.0,0.0,-0.0065697440877556,60.0,7.408542156219482,-0.0,-6.550164499685708e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,9.199140185955912e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.687138663139194e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,7.154887862270698e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.687137935543431e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,0.0004595158679876,286.56610107421875,294.1499938964844,292.05419921875,291.7275695800781,292.9413146972656,292.0513610839844,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801584528759,3.54403839608608e-09,0.0009801548440009,-0.0083368979394435,0.0,0.0,0.0,-0.0065697440877556,60.0,7.408542156219482,-0.0,-6.550164499685708e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,9.200316708302124e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.68837775872089e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422912597656,0.0,0.0,7.155803177738562e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44287109375,0.0,0.0,9.688377031125128e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0004595746286213,286.5697937011719,294.1499938964844,292.0565185546875,291.7298278808594,292.9336853027344,292.0517883300781,287.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802837157621,3.558695560457181e-09,0.0009802802233025,-0.008375302888453,0.0,0.0,0.0,-0.0065770102664828,60.0,7.4054789543151855,-0.0,-6.551839959456629e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466247558594,0.0,0.0,9.203456284012644e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.691683953860776e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,7.158244989113882e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.691683226265012e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0004597314691636,286.5735168457031,294.1499938964844,292.0592956542969,291.73260498046875,292.9261779785156,292.0523376464844,287.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980619341135,3.597812714417614e-09,0.00098061573226,-0.008477795869112,0.0,0.0,0.0,-0.0065964073874056,60.0,7.404668807983398,-0.0,-6.556312115435503e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,9.209201380144803e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.697733912616968e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.162713882280514e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,9.697733185021208e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,0.0004600184620358,286.5797119140625,294.1499938964844,292.06500244140625,291.7382507324219,292.9136962890625,292.0534362792969,287.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812301723286,3.669391679395062e-09,0.0009812264470383,-0.0086653474718332,0.0,0.0,0.0,-0.0066318856552243,60.0,7.404536247253418,-0.0,-6.564500409922402e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,9.210672578774393e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.699282963993028e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524230957031,0.0,0.0,7.163857662817463e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.699282963993028e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544372558594,0.0,0.0,0.0004600919783115,286.5809020996094,294.1499938964844,292.06622314453125,291.7394714355469,292.91143798828125,292.0539245605469,287.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813866345211,3.6877219056208316e-09,0.0009813829092308,-0.0087133757770061,0.0,0.0,0.0,-0.0066409711726009,60.0,7.405555725097656,-0.0,-6.566598642621102e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,9.220116771757604e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.709227742860094e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,7.171202742028981e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,9.709227015264332e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0004605636931955,286.5882873535156,294.1499938964844,292.0749206542969,291.74810791015625,292.89715576171875,292.0565795898437,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.805375570209435e-09,0.0009823895525187,-0.0090216472744941,0.0,0.0,0.0,-0.0066993003711104,60.0,7.412356376647949,-0.0,-6.580070532891116e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,9.220116771757604e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,9.709227742860094e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,7.171202742028981e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4597473144531,0.0,0.0,9.709227015264332e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0004605636931955,286.5882873535156,294.1499938964844,292.0749206542969,291.74810791015625,292.89715576171875,292.0565795898437,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.805375570209435e-09,0.0009823895525187,-0.0090216472744941,0.0,0.0,0.0,-0.0066993003711104,60.0,7.412356376647949,-0.0,-6.580070532891116e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.230761497747152e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.720437810756266e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,7.179482781793922e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.720437083160503e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.0004610954492818,286.595703125,294.1499938964844,292.0852355957031,291.7583312988281,292.8831481933594,292.0599670410156,287.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835269302129,3.937999704106687e-09,0.000983522972092,-0.0093691414222121,0.0,0.0,0.0,-0.0067650447599589,60.0,7.422098159790039,-0.0,-6.595273305265438e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4668884277344,0.0,0.0,9.230761497747152e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.720437810756266e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,7.179482781793922e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.720437083160503e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.46795654296875,0.0,0.0,0.0004610954492818,286.595703125,294.1499938964844,292.0852355957031,291.7583312988281,292.8831481933594,292.0599670410156,287.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835269302129,3.937999704106687e-09,0.000983522972092,-0.0093691414222121,0.0,0.0,0.0,-0.0067650447599589,60.0,7.422098159790039,-0.0,-6.595273305265438e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.244124521501362e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.734509512782096e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,7.189875759650022e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.734508785186335e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0004617629456333,286.60308837890625,294.1499938964844,292.0971069335937,291.7701110839844,292.8699951171875,292.0666198730469,287.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849511552602,4.1044803111844885e-09,0.0009849470807239,-0.0098053384572267,0.0,0.0,0.0,-0.0068475785665214,60.0,7.439327239990234,-0.0,-6.614381931058233e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736633300781,0.0,0.0,9.244124521501362e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.734509512782096e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,7.189875759650022e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.734508785186335e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.0004617629456333,286.60308837890625,294.1499938964844,292.0971069335937,291.7701110839844,292.8699951171875,292.0666198730469,287.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849511552602,4.1044803111844885e-09,0.0009849470807239,-0.0098053384572267,0.0,0.0,0.0,-0.0068475785665214,60.0,7.439327239990234,-0.0,-6.614381931058233e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
