time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47705078125,0.0,0.0,9.250291623175144e-05,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.741003304952756e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,7.194672070909292e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,9.741002577356994e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.47808837890625,0.0,0.0,0.0004620710096787,286.6067810058594,294.1499938964844,292.10357666015625,291.7765197753906,292.86334228515625,292.0692749023437,287.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856096003204,4.181314849915907e-09,0.0009856054093688,-0.0100066503509879,0.0,0.0,0.0,-0.0068856757134199,60.0,7.447102069854736,-0.0,-6.623210424550052e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,9.257720375899224e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.748826414579526e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,7.200450636446476e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.748825686983764e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,0.000462442083517,286.6104736328125,294.1499938964844,292.1103820800781,291.78326416015625,292.8570556640625,292.0732116699219,287.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864002931863,4.273867038051549e-09,0.0009863959858193,-0.0102491443976759,0.0,0.0,0.0,-0.006931553594768,60.0,7.457970142364502,-0.0,-6.633852933646267e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,9.272303577745332e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.76418305072002e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,7.211792399175465e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,9.76418232312426e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0004631705523934,286.6178894042969,294.1499938964844,292.125,291.7977600097656,292.84442138671875,292.0806579589844,287.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879529243335,4.455550151050147e-09,0.0009879483841359,-0.010725162923336,0.0,0.0,0.0,-0.0070216157473623,60.0,7.4788289070129395,-0.0,-6.654768469616101e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872436523437,0.0,0.0,9.272303577745332e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.76418305072002e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,7.211792399175465e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,9.76418232312426e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,0.0004631705523934,286.6178894042969,294.1499938964844,292.125,291.7977600097656,292.84442138671875,292.0806579589844,287.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879529243335,4.455550151050147e-09,0.0009879483841359,-0.010725162923336,0.0,0.0,0.0,-0.0070216157473623,60.0,7.4788289070129395,-0.0,-6.654768469616101e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.288696310250089e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.781445987755431e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,7.22454278729856e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,9.781445260159673e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004639894177671,286.6252746582031,294.1499938964844,292.1408386230469,291.8134460449219,292.83251953125,292.0913391113281,287.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897003183141,4.659786778660191e-09,0.0009896956617012,-0.0112602608278393,0.0,0.0,0.0,-0.0071228686720132,60.0,7.505213737487793,-0.0,-6.678320119135607e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,9.288696310250089e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.781445987755431e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,7.22454278729856e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,9.781445260159673e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004639894177671,286.6252746582031,294.1499938964844,292.1408386230469,291.8134460449219,292.83251953125,292.0913391113281,287.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897003183141,4.659786778660191e-09,0.0009896956617012,-0.0112602608278393,0.0,0.0,0.0,-0.0071228686720132,60.0,7.505213737487793,-0.0,-6.678320119135607e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,9.304875129600988e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.798482642509045e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,7.23712655599229e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,9.798481914913282e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0004647975729312,286.6326599121094,294.1499938964844,292.15777587890625,291.83026123046875,292.8207702636719,292.1017761230469,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914234979078,4.8613526537621965e-09,0.0009914187248796,-0.0117883551865816,0.0,0.0,0.0,-0.0072227912023663,60.0,7.532475471496582,-0.0,-6.701604604586464e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,9.304875129600988e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.798482642509045e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,7.23712655599229e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,9.798481914913282e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0004647975729312,286.6326599121094,294.1499938964844,292.15777587890625,291.83026123046875,292.8207702636719,292.1017761230469,287.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914234979078,4.8613526537621965e-09,0.0009914187248796,-0.0117883551865816,0.0,0.0,0.0,-0.0072227912023663,60.0,7.532475471496582,-0.0,-6.701604604586464e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,9.322443656856194e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.816983219934627e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,7.250790804391727e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,9.816982492338866e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.0004656751698348,286.6400756835937,294.1499938964844,292.1757202148437,291.8480529785156,292.8096923828125,292.1150817871094,287.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080234011245466e-09,0.0009932912653312,-0.0123618012294173,0.0,0.0,0.0,-0.0073313047178089,60.0,7.56378698348999,-0.0,-6.726934742573576e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,9.322443656856194e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50701904296875,0.0,0.0,9.816983219934627e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5068359375,0.0,0.0,7.250790804391727e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,9.816982492338866e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,0.0004656751698348,286.6400756835937,294.1499938964844,292.1757202148437,291.8480529785156,292.8096923828125,292.1150817871094,287.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932963876053,5.080234011245466e-09,0.0009932912653312,-0.0123618012294173,0.0,0.0,0.0,-0.0073313047178089,60.0,7.56378698348999,-0.0,-6.726934742573576e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,9.33104456635192e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.826040331972764e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51025390625,0.0,0.0,7.257480319822207e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.826039604377002e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120849609375,0.0,0.0,0.00046610480058,286.6437683105469,294.1499938964844,292.1850280761719,291.8572998046875,292.80438232421875,292.1220703125,287.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099421327468,5.1873905171362375e-09,0.0009942080359905,-0.0126425363123416,0.0,0.0,0.0,-0.0073844292201101,60.0,7.580365180969238,-0.0,-6.739353608509191e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,9.339982352685185e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.83545251074247e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,7.264431769726798e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141906738281,0.0,0.0,9.835451783146708e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,0.0004665512824431,286.6474609375,294.1499938964844,292.1945495605469,291.8667297363281,292.7994079589844,292.130126953125,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995164969936,5.2987463305953505e-09,0.0009951597312465,-0.0129342703148722,0.0,0.0,0.0,-0.0074396301060914,60.0,7.598206043243408,-0.0,-6.752270564902575e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,9.356325608678162e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,9.85266306088306e-05,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,7.277143595274538e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205078125,0.0,0.0,9.8526623332873e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,0.0004673676739912,286.6542663574219,294.1499938964844,292.21258544921875,291.8846130371094,292.7901916503906,292.1446228027344,287.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969060774892,5.5023634537576535e-09,0.0009969006059691,-0.0134677048772573,0.0,0.0,0.0,-0.0075405705720186,60.0,7.630739688873291,-0.0,-6.775921690405087e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,9.357749513583258e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.854162635747345e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52056884765625,0.0,0.0,7.278250996023417e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,9.854161908151582e-05,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223388671875,0.0,0.0,0.0004674388037528,286.6548767089844,294.1499938964844,292.2142028808594,291.8861999511719,292.7893981933594,292.1458740234375,287.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970577666535,5.520103485423533e-09,0.0009970521787181,-0.0135141797363758,0.0,0.0,0.0,-0.0075493645854294,60.0,7.633568286895752,-0.0,-6.777984395966996e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.376850357512012e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.874276292975992e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,7.293107046280056e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,9.87427556538023e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0004683929146267,286.6622619628906,294.1499938964844,292.2345275878906,291.9063720703125,292.7801818847656,292.1642150878906,287.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758075793949047e-09,0.0009990871185436,-0.0141376014798879,0.0,0.0,0.0,-0.0076673375442624,60.0,7.672277927398682,-0.0,-6.805682772892396e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.376850357512012e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527587890625,0.0,0.0,9.874276292975992e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,7.293107046280056e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279235839844,0.0,0.0,9.87427556538023e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0004683929146267,286.6622619628906,294.1499938964844,292.2345275878906,291.9063720703125,292.7801818847656,292.1642150878906,287.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990928228944,5.758075793949047e-09,0.0009990871185436,-0.0141376014798879,0.0,0.0,0.0,-0.0076673375442624,60.0,7.672277927398682,-0.0,-6.805682772892396e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,9.39534293138422e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.893749665934592e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,7.307490159291774e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,9.893748938338832e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0004693166411016,286.669677734375,294.1499938964844,292.25543212890625,291.9270935058594,292.7711486816406,292.1823425292969,287.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.98846616739479e-09,0.001001056516543,-0.01474114600569,0.0,0.0,0.0,-0.0077815493568778,60.0,7.710981845855713,-0.0,-6.832551946445167e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,9.39534293138422e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.893749665934592e-05,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343322753906,0.0,0.0,7.307490159291774e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348205566406,0.0,0.0,9.893748938338832e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360717773437,0.0,0.0,0.0004693166411016,286.669677734375,294.1499938964844,292.25543212890625,291.9270935058594,292.7711486816406,292.1823425292969,287.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010625701397,5.98846616739479e-09,0.001001056516543,-0.01474114600569,0.0,0.0,0.0,-0.0077815493568778,60.0,7.710981845855713,-0.0,-6.832551946445167e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.416238026460631e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.915752889355645e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,7.323741738218814e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,9.915752889355645e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0004703603917732,286.6770935058594,294.1499938964844,292.2768249511719,291.94830322265625,292.762451171875,292.2018737792969,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.248796591279415e-09,0.0010032849386334,-0.0154231023043394,0.0,0.0,0.0,-0.007910618558526,60.0,7.752186775207519,-0.0,-6.862976675847676e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,9.416238026460631e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.915752889355645e-05,298.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5412292480469,0.0,0.0,7.323741738218814e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,9.915752889355645e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,0.0004703603917732,286.6770935058594,294.1499938964844,292.2768249511719,291.94830322265625,292.762451171875,292.2018737792969,287.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032912250608,6.248796591279415e-09,0.0010032849386334,-0.0154231023043394,0.0,0.0,0.0,-0.007910618558526,60.0,7.752186775207519,-0.0,-6.862976675847676e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.425829193787648e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,9.925852646119893e-05,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,7.331201049964875e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.925851918524133e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54638671875,0.0,0.0,0.0004708394990302,286.6807861328125,294.1499938964844,292.28765869140625,291.95904541015625,292.75836181640625,292.2120666503906,287.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043126530945,6.368286342706142e-09,0.0010043062502518,-0.0157361086457967,0.0,0.0,0.0,-0.0079698516055941,60.0,7.77325963973999,-0.0,-6.87696442014385e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,9.435773245058954e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.936324931913988e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,7.338936120504513e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.548583984375,0.0,0.0,9.936324204318224e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,0.0004713362432084,286.6845092773437,294.1499938964844,292.298583984375,291.9698791503906,292.7545166015625,292.22283935546875,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053705191239,6.492183235451421e-09,0.0010053639998659,-0.0160606559365987,0.0,0.0,0.0,-0.0080312639474868,60.0,7.794992923736572,-0.0,-6.891482939863637e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,9.455216058995576e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.956798749044538e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,7.354057743214071e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,9.956798021448776e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004723074380308,286.6919250488281,294.1499938964844,292.3205871582031,291.99169921875,292.7471618652344,292.2447814941406,287.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734416579945446e-09,0.0010074359597638,-0.0166951697319746,0.0,0.0,0.0,-0.0081513533368706,60.0,7.838903427124023,-0.0,-6.919911754721397e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558166503906,0.0,0.0,9.455216058995576e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.956798749044538e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550537109375,0.0,0.0,7.354057743214071e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555114746094,0.0,0.0,9.956798021448776e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,0.0004723074380308,286.6919250488281,294.1499938964844,292.3205871582031,291.99169921875,292.7471618652344,292.2447814941406,287.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074427118524,6.734416579945446e-09,0.0010074359597638,-0.0166951697319746,0.0,0.0,0.0,-0.0081513533368706,60.0,7.838903427124023,-0.0,-6.919911754721397e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,9.47333755902946e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.975882130675018e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,7.368152728304267e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,9.975881403079256e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0004732126544695,286.6993408203125,294.1499938964844,292.3427734375,292.0137023925781,292.740478515625,292.2674560546875,287.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093734599649,6.9601919783224275e-09,0.0010093664750456,-0.0172865539789199,0.0,0.0,0.0,-0.0082632796838879,60.0,7.882923603057861,-0.0,-6.946462605128545e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,9.47333755902946e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.975882130675018e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619812011719,0.0,0.0,7.368152728304267e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,9.975881403079256e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,0.0004732126544695,286.6993408203125,294.1499938964844,292.3427734375,292.0137023925781,292.740478515625,292.2674560546875,287.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093734599649,6.9601919783224275e-09,0.0010093664750456,-0.0172865539789199,0.0,0.0,0.0,-0.0082632796838879,60.0,7.882923603057861,-0.0,-6.946462605128545e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,9.491157834418118e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.994646825361996e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,7.382012699963525e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,9.994646097766235e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.000474102795124,286.7067565917969,294.1499938964844,292.364990234375,292.0357360839844,292.7339782714844,292.29010009765625,287.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182209049716448e-09,0.0010112669551745,-0.017868073657155,0.0,0.0,0.0,-0.0083733526989817,60.0,7.926781177520752,-0.0,-6.972619814860084e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,9.491157834418118e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.994646825361996e-05,298.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56890869140625,0.0,0.0,7.382012699963525e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,9.994646097766235e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.570556640625,0.0,0.0,0.000474102795124,286.7067565917969,294.1499938964844,292.364990234375,292.0357360839844,292.7339782714844,292.29010009765625,287.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112741729244,7.182209049716448e-09,0.0010112669551745,-0.017868073657155,0.0,0.0,0.0,-0.0083733526989817,60.0,7.926781177520752,-0.0,-6.972619814860084e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.505150228505954e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0001000938209472,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,7.39289607736282e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001000938136712,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004748017818201,286.71417236328125,294.1499938964844,292.3871765136719,292.0577392578125,292.7288513183594,292.31329345703125,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.356543374470448e-09,0.0010127560235559,-0.0183246918022632,0.0,0.0,0.0,-0.0084597691893577,60.0,7.968989849090576,-0.0,-6.993195000859488e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.505150228505954e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0001000938209472,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,7.39289607736282e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,0.0001000938136712,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004748017818201,286.71417236328125,294.1499938964844,292.3871765136719,292.0577392578125,292.7288513183594,292.31329345703125,287.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.356543374470448e-09,0.0010127560235559,-0.0183246918022632,0.0,0.0,0.0,-0.0084597691893577,60.0,7.968989849090576,-0.0,-6.993195000859488e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,9.5144692750182e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.0001001919517875,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,7.400143658742309e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798034667969,0.0,0.0,0.0001001919445116,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0004752672684844,286.7178649902344,294.1499938964844,292.3982238769531,292.06866455078125,292.7259826660156,292.3248291015625,287.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137617355212,7.472650942474957e-09,0.0010137542849406,-0.0186287872493267,0.0,0.0,0.0,-0.0085173556581139,60.0,7.9911208152771,-0.0,-7.006913449458807e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58355712890625,0.0,0.0,9.520536696072668e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,0.0001002558492473,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,7.404862844850868e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0001002558419713,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5844116210937,0.0,0.0,0.0004755703557748,286.7215576171875,294.1499938964844,292.4092102050781,292.0795593261719,292.7234802246094,292.33642578125,287.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144031839445,7.548241143240375e-09,0.0010143956169486,-0.0188267715275287,0.0,0.0,0.0,-0.0085548041388392,60.0,8.01141357421875,-0.0,-7.01585349816014e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.5329771284014e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0001003868455882,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,7.414538413286209e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,0.0001003868383122,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,0.0004761917516589,286.7289733886719,294.1499938964844,292.4309387207031,292.10113525390625,292.7186279296875,292.3594055175781,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157306678593,7.703231830191726e-09,0.001015722984448,-0.0192327015101909,0.0,0.0,0.0,-0.0086316503584384,60.0,8.052756309509277,-0.0,-7.034199711597466e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.5329771284014e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0001003868455882,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,7.414538413286209e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,0.0001003868383122,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,0.0004761917516589,286.7289733886719,294.1499938964844,292.4309387207031,292.10113525390625,292.7186279296875,292.3594055175781,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157306678593,7.703231830191726e-09,0.001015722984448,-0.0192327015101909,0.0,0.0,0.0,-0.0086316503584384,60.0,8.052756309509277,-0.0,-7.034199711597466e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.543994383420797e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0001005028680083,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,7.423108036164194e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001005028607323,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0004767421050928,286.73638916015625,294.1499938964844,292.45233154296875,292.1223449707031,292.71392822265625,292.3825378417969,287.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840494475885862e-09,0.0010168941225856,-0.0195921957492828,0.0,0.0,0.0,-0.0086996844038367,60.0,8.093241691589355,-0.0,-7.05046829807543e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,9.543994383420797e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0001005028680083,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,7.423108036164194e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59716796875,0.0,0.0,0.0001005028607323,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,0.0004767421050928,286.73638916015625,294.1499938964844,292.45233154296875,292.1223449707031,292.71392822265625,292.3825378417969,287.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840494475885862e-09,0.0010168941225856,-0.0195921957492828,0.0,0.0,0.0,-0.0086996844038367,60.0,8.093241691589355,-0.0,-7.05046829807543e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,9.552431583870202e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0001005917147267,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,7.429670222336426e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041259765625,0.0,0.0,0.0001005917074508,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0004771635867655,286.7437744140625,294.1499938964844,292.4732360839844,292.14306640625,292.709716796875,292.4052124023437,287.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.94561572092789e-09,0.001017793547362,-0.0198675040155649,0.0,0.0,0.0,-0.0087518002837896,60.0,8.131250381469727,-0.0,-7.062939033630755e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,9.552431583870202e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0001005917147267,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60369873046875,0.0,0.0,7.429670222336426e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6041259765625,0.0,0.0,0.0001005917074508,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6052551269531,0.0,0.0,0.0004771635867655,286.7437744140625,294.1499938964844,292.4732360839844,292.14306640625,292.709716796875,292.4052124023437,287.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178015800192,7.94561572092789e-09,0.001017793547362,-0.0198675040155649,0.0,0.0,0.0,-0.0087518002837896,60.0,8.131250381469727,-0.0,-7.062939033630755e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,9.55808427534066e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.000100651239336,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,7.434066355926916e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,0.00010065123206,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0004774459230247,286.75115966796875,294.1499938964844,292.4935607910156,292.1632385253906,292.70611572265625,292.4272766113281,287.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184034472331,8.016037611469073e-09,0.0010183954145759,-0.020051933825016,0.0,0.0,0.0,-0.0087867099791765,60.0,8.1661958694458,-0.0,-7.071299990002444e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
