time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6113586425781,0.0,0.0,9.55808427534066e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.000100651239336,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,7.434066355926916e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.611083984375,0.0,0.0,0.00010065123206,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6121826171875,0.0,0.0,0.0004774459230247,286.75115966796875,294.1499938964844,292.4935607910156,292.1632385253906,292.70611572265625,292.4272766113281,287.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184034472331,8.016037611469073e-09,0.0010183954145759,-0.020051933825016,0.0,0.0,0.0,-0.0087867099791765,60.0,8.1661958694458,-0.0,-7.071299990002444e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.560734179103748e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0001006791426334,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,7.436127634719014e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0001006791353574,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,0.0004775782872457,286.7548522949219,294.1499938964844,292.50347900390625,292.1730651855469,292.704345703125,292.4382629394531,287.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186856379732,8.049048538794068e-09,0.001018677605316,-0.0201383847743272,0.0,0.0,0.0,-0.008803074248135,60.0,8.183477401733398,-0.0,-7.075221475361104e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,9.56207441049628e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0001006932579912,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,7.437169551849365e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0001006932507152,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191101074219,0.0,0.0,0.0004776452551595,286.7585144042969,294.1499938964844,292.5132141113281,292.1827087402344,292.7027893066406,292.4488830566406,287.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188278974965,8.06574718126285e-09,0.0010188197484239,-0.020182117819786,0.0,0.0,0.0,-0.0088113490492105,60.0,8.1992826461792,-0.0,-7.077205310679346e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,9.563966159475969e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0001007131795631,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,7.438641478074715e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001007131722872,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.000477739755297,286.765869140625,294.1499938964844,292.53204345703125,292.2013854980469,292.69989013671875,292.46978759765625,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190322063863,8.089319436521691e-09,0.0010190241737291,-0.0202438477426767,0.0,0.0,0.0,-0.0088230492547154,60.0,8.229337692260742,-0.0,-7.080005559600977e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625244140625,0.0,0.0,9.563966159475969e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,0.0001007131795631,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62457275390625,0.0,0.0,7.438641478074715e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.625,0.0,0.0,0.0001007131722872,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260681152344,0.0,0.0,0.000477739755297,286.765869140625,294.1499938964844,292.53204345703125,292.2013854980469,292.69989013671875,292.46978759765625,287.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190322063863,8.089319436521691e-09,0.0010190241737291,-0.0202438477426767,0.0,0.0,0.0,-0.0088230492547154,60.0,8.229337692260742,-0.0,-7.080005559600977e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,9.5628754934296e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.000100701698102,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,7.437793101416901e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,0.000100701690826,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0004776852729264,286.7732238769531,294.1499938964844,292.54998779296875,292.2191772460937,292.6973876953125,292.4897766113281,287.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189141612499,8.075731194878699e-09,0.0010189061285927,-0.0202082637697458,0.0,0.0,0.0,-0.0088163036853075,60.0,8.255973815917969,-0.0,-7.07839120650533e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,9.5628754934296e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,0.000100701698102,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,7.437793101416901e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319274902344,0.0,0.0,0.000100701690826,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63299560546875,0.0,0.0,0.0004776852729264,286.7732238769531,294.1499938964844,292.54998779296875,292.2191772460937,292.6973876953125,292.4897766113281,287.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189141612499,8.075731194878699e-09,0.0010189061285927,-0.0202082637697458,0.0,0.0,0.0,-0.0088163036853075,60.0,8.255973815917969,-0.0,-7.07839120650533e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.561525075696407e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0001006874736049,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,7.436742453137413e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001006874663289,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0004776178102474,286.7805480957031,294.1499938964844,292.5673522949219,292.2356262207031,292.695068359375,292.5093994140625,287.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187717853114,8.05890376653906e-09,0.0010187637526541,-0.020164193585515,0.0,0.0,0.0,-0.0088079692795872,60.0,8.280933380126953,-0.0,-7.076391739246901e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.561525075696407e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0001006874736049,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,7.436742453137413e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001006874663289,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0004776178102474,286.7805480957031,294.1499938964844,292.5673522949219,292.2356262207031,292.695068359375,292.5093994140625,287.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187717853114,8.05890376653906e-09,0.0010187637526541,-0.020164193585515,0.0,0.0,0.0,-0.0088079692795872,60.0,8.280933380126953,-0.0,-7.076391739246901e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.561158367432654e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001006836100714,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,7.436457235598937e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001006836027954,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0004775994748342,286.787841796875,294.1499938964844,292.58447265625,292.2503967285156,292.6937561035156,292.5277709960937,287.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187310399487,8.054327871320766e-09,0.0010187230072915,-0.02015221118927,0.0,0.0,0.0,-0.0088056921958923,60.0,8.299304962158203,-0.0,-7.075848174054046e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,9.561158367432654e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.0001006836100714,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,7.436457235598937e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001006836027954,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0004775994748342,286.787841796875,294.1499938964844,292.58447265625,292.2503967285156,292.6937561035156,292.5277709960937,287.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187310399487,8.054327871320766e-09,0.0010187230072915,-0.02015221118927,0.0,0.0,0.0,-0.0088056921958923,60.0,8.299304962158203,-0.0,-7.075848174054046e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,9.56038129515946e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,0.0001006754246191,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,7.43585333111696e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001006754246191,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0004775606794282,286.79150390625,294.1499938964844,292.59295654296875,292.2571716308594,292.6929016113281,292.53729248046875,287.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186497820541,8.044651167438133e-09,0.0010186417493969,-0.0201268661767244,0.0,0.0,0.0,-0.0088009033352136,60.0,8.310331344604492,-0.0,-7.074698515907586e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,9.560311445966364e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,0.0001006746897473,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,7.435798761434853e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0001006746897473,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0004775571869686,286.7951354980469,294.1499938964844,292.6014404296875,292.2635498046875,292.69219970703125,292.5465087890625,287.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043778976229987e-09,0.0010186336003243,-0.0201245825737714,0.0,0.0,0.0,-0.0088004674762487,60.0,8.319451332092285,-0.0,-7.074594776668165e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,9.56044823396951e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0001006761376629,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.43590499041602e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.000100676130387,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0004775640554726,286.80242919921875,294.1499938964844,292.6182556152344,292.2752380371094,292.6909484863281,292.56475830078125,287.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045483390617392e-09,0.001018647220917,-0.0201290491968393,0.0,0.0,0.0,-0.008801307529211,60.0,8.336695671081543,-0.0,-7.074797991890591e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,9.56044823396951e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0001006761376629,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,7.43590499041602e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.000100676130387,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66064453125,0.0,0.0,0.0004775640554726,286.80242919921875,294.1499938964844,292.6182556152344,292.2752380371094,292.6909484863281,292.56475830078125,287.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.045483390617392e-09,0.001018647220917,-0.0201290491968393,0.0,0.0,0.0,-0.008801307529211,60.0,8.336695671081543,-0.0,-7.074797991890591e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.561207116348668e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0001006841193884,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,7.43649507057853e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.0001006841193884,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,0.000477601919556,286.8097229003906,294.1499938964844,292.635009765625,292.2854919433594,292.68994140625,292.58270263671875,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.35192584991455,-0.0,-7.075919938870356e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,9.561207116348668e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0001006841193884,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,7.43649507057853e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.0001006841193884,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,0.000477601919556,286.8097229003906,294.1499938964844,292.635009765625,292.2854919433594,292.68994140625,292.58270263671875,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.35192584991455,-0.0,-7.075919938870356e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.563235653331505e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0001007054888759,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,7.438073225785047e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001007054816,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0004777032881975,286.81695556640625,294.1499938964844,292.6517028808594,292.2944641113281,292.68994140625,292.6000671386719,287.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080207614113988e-09,0.001018944196403,-0.020219987258315,0.0,0.0,0.0,-0.0088185211643576,60.0,8.361870765686035,-0.0,-7.078923403014414e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,9.563235653331505e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,0.0001007054888759,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,7.438073225785047e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,0.0001007054816,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0004777032881975,286.81695556640625,294.1499938964844,292.6517028808594,292.2944641113281,292.68994140625,292.6000671386719,287.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080207614113988e-09,0.001018944196403,-0.020219987258315,0.0,0.0,0.0,-0.0088185211643576,60.0,8.361870765686035,-0.0,-7.078923403014414e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.564759238855912e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0001007215250865,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,7.439257751684636e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001007215178105,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0004777793656103,286.82421875,294.1499938964844,292.6684265136719,292.3022155761719,292.689697265625,292.6175842285156,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.0010191060137003,-0.0202696826308965,0.0,0.0,0.0,-0.0088279265910387,60.0,8.37330436706543,-0.0,-7.081177955114981e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.564759238855912e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,0.0001007215250865,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,7.439257751684636e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001007215178105,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.0004777793656103,286.82421875,294.1499938964844,292.6684265136719,292.3022155761719,292.689697265625,292.6175842285156,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.099183546050881e-09,0.0010191060137003,-0.0202696826308965,0.0,0.0,0.0,-0.0088279265910387,60.0,8.37330436706543,-0.0,-7.081177955114981e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,9.566002700012176e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,0.0001007346218102,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,7.440224726451561e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.0001007346145343,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,0.0004778414731845,286.82781982421875,294.1499938964844,292.6767883300781,292.3056640625,292.6897277832031,292.6262512207031,287.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467693040413e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.377702713012695,-0.0,-7.083019681886071e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.56730218604207e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,0.0001007483078865,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,7.441236084559932e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.0001007483078865,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,0.0004779064329341,286.8314514160156,294.1499938964844,292.6851806640625,292.308837890625,292.6898193359375,292.6349182128906,287.6565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.381866455078125,-0.0,-7.084944542157245e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,9.570189286023378e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,0.0001007787141134,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.44348144507967e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0001007787068374,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.000478050642414,286.8386535644531,294.1499938964844,292.7019958496094,292.314453125,292.69012451171875,292.6522216796875,287.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.38922119140625,-0.0,-7.089221298883785e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,9.570189286023378e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,0.0001007787141134,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.44348144507967e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0001007787068374,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.000478050642414,286.8386535644531,294.1499938964844,292.7019958496094,292.314453125,292.69012451171875,292.6522216796875,287.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468704760074,0.0,0.0,0.0,-0.0088614700362086,60.0,8.38922119140625,-0.0,-7.089221298883785e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,9.573682473273948e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0001008154940791,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,7.446198287652805e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0001008154868031,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0004782251198776,286.84588623046875,294.1499938964844,292.7189636230469,292.3191223144531,292.6908569335937,292.6695251464844,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.3944091796875,-0.0,-7.094396181628326e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,9.573682473273948e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,0.0001008154940791,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,7.446198287652805e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0001008154868031,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0004782251198776,286.84588623046875,294.1499938964844,292.7189636230469,292.3191223144531,292.6908569335937,292.6695251464844,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.3944091796875,-0.0,-7.094396181628326e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,9.577427408657968e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,0.0001008549297694,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,7.449110853485763e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0001008549224934,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,0.0004784121992997,286.85308837890625,294.1499938964844,292.736083984375,292.32293701171875,292.6917724609375,292.6868591308594,287.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.398720741271973,-0.0,-7.09994765202282e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082214355469,0.0,0.0,9.577427408657968e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,0.0001008549297694,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076416015625,0.0,0.0,7.449110853485763e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7080078125,0.0,0.0,0.0001008549224934,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.0,0.0004784121992997,286.85308837890625,294.1499938964844,292.736083984375,292.32293701171875,292.6917724609375,292.6868591308594,287.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.398720741271973,-0.0,-7.09994765202282e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.581704216543584e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,0.000100899967947,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,7.452437421306968e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.000100899960671,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0004786258214153,286.8602905273437,294.1499938964844,292.75341796875,292.3260192871094,292.693115234375,292.704345703125,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.40121841430664,-0.0,-7.106289956482216e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151184082031,0.0,0.0,9.581704216543584e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,0.000100899967947,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71453857421875,0.0,0.0,7.452437421306968e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,0.000100899960671,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157897949219,0.0,0.0,0.0004786258214153,286.8602905273437,294.1499938964844,292.75341796875,292.3260192871094,292.693115234375,292.704345703125,287.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.40121841430664,-0.0,-7.106289956482216e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.583929204382002e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0001009233965305,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,7.45416764402762e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71832275390625,0.0,0.0,0.0001009233892546,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,0.0004787369689438,286.8638610839844,294.1499938964844,292.7621765136719,292.3273010253906,292.6938781738281,292.713134765625,287.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.402151107788086,-0.0,-7.10959042748982e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,9.586242231307553e-05,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0001009477564366,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,7.455966988345608e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001009477491606,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226867675781,0.0,0.0,0.0004788525111507,286.8674621582031,294.1499938964844,292.7710266113281,292.32843017578125,292.6947021484375,292.7219543457031,287.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.402802467346191,-0.0,-7.113022348903544e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.59105309448205e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,0.0001009984189295,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,7.459709013346583e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0001009984116535,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0004790928505826,286.8746337890625,294.1499938964844,292.7889099121094,292.3302917480469,292.696533203125,292.73974609375,287.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.403556823730469,-0.0,-7.120164013940666e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.59105309448205e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284545898437,0.0,0.0,0.0001009984189295,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72833251953125,0.0,0.0,7.459709013346583e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0001009984116535,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0004790928505826,286.8746337890625,294.1499938964844,292.7889099121094,292.3302917480469,292.696533203125,292.73974609375,287.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903315529227,60.0,8.403556823730469,-0.0,-7.120164013940666e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,9.596203017281368e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0001010526466416,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.46371442801319e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,0.0001010526393656,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0004793500702362,286.8818054199219,294.1499938964844,292.80712890625,292.3316650390625,292.6986999511719,292.7578125,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.403251647949219,-0.0,-7.127812295948388e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357788085937,0.0,0.0,9.596203017281368e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0001010526466416,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,7.46371442801319e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,0.0001010526393656,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0004793500702362,286.8818054199219,294.1499938964844,292.80712890625,292.3316650390625,292.6986999511719,292.7578125,287.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.490937730698533e-09,0.0010224563302472,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.403251647949219,-0.0,-7.127812295948388e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,9.60157558438368e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.000101109224488,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,7.467893010471016e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.000101109217212,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0004796184657607,286.8889465332031,294.1499938964844,292.82574462890625,292.3326721191406,292.7012023925781,292.7761535644531,287.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.402222633361816,-0.0,-7.135795243584654e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,9.60157558438368e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.000101109224488,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421264648437,0.0,0.0,7.467893010471016e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.742431640625,0.0,0.0,0.000101109217212,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0004796184657607,286.8889465332031,294.1499938964844,292.82574462890625,292.3326721191406,292.7012023925781,292.7761535644531,287.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.402222633361816,-0.0,-7.135795243584654e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
