time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,9.607130050426348e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,0.0001011677086353,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,7.472212746506557e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0001011677086353,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,0.0004798958834726,286.8960876464844,294.1499938964844,292.84478759765625,292.3334045410156,292.7039794921875,292.7947998046875,287.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.400676727294922,-0.0,-7.144053171259658e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,9.607130050426348e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,0.0001011677086353,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,7.472212746506557e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0001011677086353,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,0.0004798958834726,286.8960876464844,294.1499938964844,292.84478759765625,292.3334045410156,292.7039794921875,292.7947998046875,287.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707238979965e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.400676727294922,-0.0,-7.144053171259658e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,9.609989501768724e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,0.0001011978238238,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,7.474437006749213e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0001011978165479,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7536315917969,0.0,0.0,0.0004800387250725,286.899658203125,294.1499938964844,292.8544616699219,292.33367919921875,292.7055053710937,292.8043212890625,287.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.399673461914062,-0.0,-7.148306480075918e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,9.612878784537315e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,0.0001012282518786,298.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,7.476684550056234e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,0.0001012282446026,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7570495605469,0.0,0.0,0.0004801830800715,286.9032287597656,294.1499938964844,292.8642883300781,292.3339233398437,292.70709228515625,292.8139343261719,287.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.39859676361084,-0.0,-7.152605974170001e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,9.61872428888455e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.00010128980648,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,7.481230568373576e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.000101289799204,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0004804750496987,286.9103698730469,294.1499938964844,292.8843078613281,292.3343811035156,292.7104187011719,292.83331298828125,287.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.396310806274414,-0.0,-7.161306569969383e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,9.61872428888455e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.00010128980648,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627868652344,0.0,0.0,7.481230568373576e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.000101289799204,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0004804750496987,286.9103698730469,294.1499938964844,292.8843078613281,292.3343811035156,292.7104187011719,292.83331298828125,287.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.396310806274414,-0.0,-7.161306569969383e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,9.624921949580312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,0.0001013550718198,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,7.486050890292972e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0001013550645438,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0004807846562471,286.91748046875,294.1499938964844,292.90484619140625,292.3348083496094,292.714111328125,292.8532409667969,287.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.393906593322754,-0.0,-7.17053794119238e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701721191406,0.0,0.0,9.624921949580312e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,0.0001013550718198,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696533203125,0.0,0.0,7.486050890292972e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0001013550645438,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.0004807846562471,286.91748046875,294.1499938964844,292.90484619140625,292.3348083496094,292.714111328125,292.8532409667969,287.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.393906593322754,-0.0,-7.17053794119238e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.631898137740792e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,0.0001014285371638,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,7.49147729948163e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001014285298879,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.000481133145513,286.92462158203125,294.1499938964844,292.9259948730469,292.3353576660156,292.71795654296875,292.8733825683594,287.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.391849517822266,-0.0,-7.180936734130229e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770690917969,0.0,0.0,9.631898137740792e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,0.0001014285371638,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,7.49147729948163e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0001014285298879,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.000481133145513,286.92462158203125,294.1499938964844,292.9259948730469,292.3353576660156,292.71795654296875,292.8733825683594,287.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935662876297101e-09,0.0010262585710734,-0.0224601700901985,0.0,0.0,0.0,-0.0092426044866442,60.0,8.391849517822266,-0.0,-7.180936734130229e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.640989446779712e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0001015242669382,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,7.498548075091094e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0001015242596622,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,0.0004815872525796,286.9317321777344,294.1499938964844,292.9477844238281,292.3360595703125,292.72222900390625,292.8943786621094,287.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.39105224609375,-0.0,-7.194498152784945e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.640989446779712e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.0001015242669382,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,7.498548075091094e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.0001015242596622,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7845458984375,0.0,0.0,0.0004815872525796,286.9317321777344,294.1499938964844,292.9477844238281,292.3360595703125,292.72222900390625,292.8943786621094,287.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.39105224609375,-0.0,-7.194498152784945e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,9.645779937272891e-05,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0001015747184283,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,7.502274092985317e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78717041015625,0.0,0.0,0.0001015747111523,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,0.0004818265733774,286.9352722167969,294.1499938964844,292.9589233398437,292.3365173339844,292.7244873046875,292.9051208496094,287.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.390996932983398,-0.0,-7.201650475963106e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79083251953125,0.0,0.0,9.650615538703278e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0001016256355796,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903137207031,0.0,0.0,7.506035035476089e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,0.0001016256355796,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914123535156,0.0,0.0,0.0004820681060664,286.9388122558594,294.1499938964844,292.9702453613281,292.3370666503906,292.72686767578125,292.91607666015625,287.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.391178131103516,-0.0,-7.208872432329373e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,9.660027717472984e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001017247486743,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,7.513355376431718e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0001017247486743,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0004825382784474,286.9459228515625,294.1499938964844,292.9934387207031,292.3384094238281,292.73193359375,292.93853759765625,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.391847610473633,-0.0,-7.222940467954686e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976989746094,0.0,0.0,9.660027717472984e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001017247486743,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972106933594,0.0,0.0,7.513355376431718e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7975158691406,0.0,0.0,0.0001017247486743,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0004825382784474,286.9459228515625,294.1499938964844,292.9934387207031,292.3384094238281,292.73193359375,292.93853759765625,287.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.391847610473633,-0.0,-7.222940467954686e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,9.668999700807036e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,0.0001018192269839,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,7.520333747379482e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,0.0004829864192288,286.9530029296875,294.1499938964844,293.0173645019531,292.3402709960937,292.7370910644531,292.9612731933594,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.392596244812012,-0.0,-7.23636333077593e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,9.668999700807036e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,0.0001018192269839,298.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8040771484375,0.0,0.0,7.520333747379482e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.0001018192269839,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,0.0004829864192288,286.9530029296875,294.1499938964844,293.0173645019531,292.3402709960937,292.7370910644531,292.9612731933594,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.392596244812012,-0.0,-7.23636333077593e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,9.67566156759858e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0001018893817672,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.525514956796542e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001018893744912,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,0.0004833192215301,286.9601135253906,294.1499938964844,293.0421142578125,292.3426513671875,292.7427978515625,292.9851379394531,287.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.393426895141602,-0.0,-7.24633792970053e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,9.67566156759858e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,0.0001018893817672,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,7.525514956796542e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.811279296875,0.0,0.0,0.0001018893744912,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,0.0004833192215301,286.9601135253906,294.1499938964844,293.0421142578125,292.3426513671875,292.7427978515625,292.9851379394531,287.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878298550844,0.0,0.0,0.0,-0.0095129068940877,60.0,8.393426895141602,-0.0,-7.24633792970053e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,9.68108797678724e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0001019465198623,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.52973573980853e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8181457519531,0.0,0.0,0.0001019465198623,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.0004835902655031,286.9671936035156,294.1499938964844,293.0677185058594,292.345703125,292.748779296875,293.00946044921875,287.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.394164085388184,-0.0,-7.254467959683097e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,9.68108797678724e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,0.0001019465198623,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.52973573980853e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8181457519531,0.0,0.0,0.0001019465198623,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81890869140625,0.0,0.0,0.0004835902655031,286.9671936035156,294.1499938964844,293.0677185058594,292.345703125,292.748779296875,293.00946044921875,287.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548516644031224e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464345067739,60.0,8.394164085388184,-0.0,-7.254467959683097e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82177734375,0.0,0.0,9.68301756074652e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,0.000101966841612,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212890625,0.0,0.0,7.531236769864336e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.000101966841612,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,0.0004836866573896,286.970703125,294.1499938964844,293.0808410644531,292.3475036621094,292.7518920898437,293.0218811035156,287.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572554304781988e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583377406001,60.0,8.394445419311523,-0.0,-7.257360579160378e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,9.684420365374537e-05,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,0.0001019816190819,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8247375488281,0.0,0.0,7.532327435910702e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82501220703125,0.0,0.0,0.0001019816118059,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.0004837567394133,286.9742431640625,294.1499938964844,293.0942077636719,292.3495178222656,292.7550964355469,293.03448486328125,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590032767903269e-09,0.001031853724271,-0.0241735465824604,0.0,0.0,0.0,-0.0095670027658343,60.0,8.394720077514648,-0.0,-7.259463075115492e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,9.68629974522628e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0001020014024106,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,7.533789175795391e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,0.0001020014024106,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,0.0004838505992665,286.9812927246094,294.1499938964844,293.1216125488281,292.3541564941406,292.7617492675781,293.0601501464844,287.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.395352363586426,-0.0,-7.26228037706278e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8320617675781,0.0,0.0,9.68629974522628e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,0.0001020014024106,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,7.533789175795391e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,0.0001020014024106,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326110839844,0.0,0.0,0.0004838505992665,286.9812927246094,294.1499938964844,293.1216125488281,292.3541564941406,292.7617492675781,293.0601501464844,287.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.395352363586426,-0.0,-7.26228037706278e-08,0.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.0,0.050000000745058,9.686242265161128e-05,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.050000000745058,0.0001020007985061,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384704589844,0.0,0.050000000745058,7.533744792453945e-05,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.050000000745058,0.0004838477470912,286.98834228515625,286.19000244140625,293.1499938964844,292.3597717285156,292.76922607421875,293.0878295898437,287.7859802246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.397823333740234,-0.0,-7.262194401391754e-08,1.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83892822265625,0.0,0.050000000745058,9.686242265161128e-05,298.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.050000000745058,0.0001020007985061,298.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384704589844,0.0,0.050000000745058,7.533744792453945e-05,298.6416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.050000000745058,0.0001020007985061,298.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.050000000745058,0.0004838477470912,286.98834228515625,286.19000244140625,293.1499938964844,292.3597717285156,292.76922607421875,293.0878295898437,287.7859802246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320484871044,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.397823333740234,-0.0,-7.262194401391754e-08,1.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49432373046875,0.6337110996246338,0.050000000745058,0.0408503338694572,298.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4942321777344,0.6337110996246338,0.050000000745058,0.0430173687636852,298.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942321777344,0.6337110996246338,0.050000000745058,0.0317724831402301,298.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942932128906,0.6337110996246338,0.050000000745058,0.0430173687636852,298.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49444580078125,0.6337110996246338,0.050000000745058,0.2040558755397796,287.6105651855469,286.17108154296875,293.1652526855469,292.36328125,296.5707397460937,297.5258178710937,287.9767150878906,1.0,0.1097036004066467,0.081745371222496,0.081745371222496,1.0,1.0,-0.4340868592262268,0.0004466084646992,0.4336402416229248,-0.1307306736707687,0.0,0.0,0.0,10.215177536010742,60.0,1138.5340576171875,0.0,12.281015396118164,1.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330749511719,0.6315069198608398,0.050000000745058,0.0452398844063282,298.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4330749511719,0.6315069198608398,0.050000000745058,0.0476397760212421,298.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330749511719,0.6315069198608398,0.050000000745058,0.0351865775883197,298.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330749511719,0.6315069198608398,0.050000000745058,0.0476397760212421,298.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4330749511719,0.6315069198608398,0.050000000745058,0.225982591509819,288.5402526855469,286.1501770019531,293.1820983886719,292.3677673339844,297.1378173828125,298.75201416015625,289.2027282714844,1.0,0.1210852041840553,0.163490742444992,0.163490742444992,1.0,1.0,-0.4820345044136047,0.0165926441550254,0.4654418528079986,-0.1258877962827682,0.0,0.0,0.0,12.503026962280272,60.0,2386.576416015625,0.0,16.68018913269043,1.0,281.01336669921875,283.59405517578125,298.42755126953125,300.4214782714844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.623914922998678e-21,3.311957461499339e-21,3.311957461499339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.0456803739070892,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1829833984375,0.5710365772247314,0.050000000745058,0.0481036305427551,298.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.0355291776359081,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.0481036305427551,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.2281829267740249,287.9748229980469,286.1026916503906,293.2204284667969,292.3794250488281,297.1148681640625,298.75323486328125,286.7958068847656,1.0,0.1405846327543258,0.3269814848899841,0.3269814848899841,1.0,1.0,-0.4867335259914398,0.0616879984736442,0.4250455498695373,-0.0819981470704078,1.0,1.0,0.0,20.02908706665039,60.0,13419.072265625,0.0,23.184675216674805,1.0,281.8934631347656,286.4648132324219,298.31256103515625,299.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,1828.9783935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952197670936584,1.0,0.0,0.0,0.9007310271263124,0.9007328748703004,5.61809088139853e-08,4.262688159942627,4.262678146362305,9.81351695372723e-06,0.0,0.0,-0.0,5387.8974609375,0.0,22.559303283691406,1894.993896484375,0.0,492.4753112792969,0.2333279103040695,1.0,0.0,3.0,1.0,0.0
17993040,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.0456803739070892,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1829833984375,0.5710365772247314,0.050000000745058,0.0481036305427551,298.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.0355291776359081,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.0481036305427551,298.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.5710365772247314,0.050000000745058,0.2281829267740249,287.9748229980469,286.1026916503906,293.2204284667969,292.3794250488281,297.1148681640625,298.75323486328125,286.7958068847656,1.0,0.1405846327543258,0.3269814848899841,0.3269814848899841,1.0,1.0,-0.4867335259914398,0.0616879984736442,0.4250455498695373,-0.0819981470704078,1.0,1.0,0.0,20.02908706665039,60.0,13419.072265625,0.0,23.184675216674805,1.0,281.8934631347656,286.4648132324219,298.31256103515625,299.9006042480469,293.1499938964844,293.1499938964844,283.1499938964844,1828.9783935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952197670936584,1.0,0.0,0.0,0.9007310271263124,0.9007328748703004,5.61809088139853e-08,4.262688159942627,4.262678146362305,9.81351695372723e-06,0.0,0.0,-0.0,5387.8974609375,0.0,22.559303283691406,1894.993896484375,0.0,492.4753112792969,0.2333279103040695,1.0,0.0,3.0,1.0,0.0
17993100,298.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492562055587769,0.050000000745058,0.0458178110420703,298.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2462158203125,0.5492562055587769,0.050000000745058,0.0482483617961406,298.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492562055587769,0.050000000745058,0.0356360748410224,298.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492562055587769,0.050000000745058,0.0482483617961406,298.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2462158203125,0.5492562055587769,0.050000000745058,0.2288694530725479,286.0824890136719,286.076171875,293.2417907714844,292.3865661621094,297.09454345703125,298.7165222167969,285.48614501953125,1.0,0.1489843428134918,0.4087268412113189,0.4087268412113189,1.0,1.0,-0.4881981015205383,0.0998813435435295,0.3883167505264282,-0.0442612171173095,0.6946343779563904,0.6946343779563904,0.0,23.706769943237305,60.0,12203.8076171875,0.0,26.33565902709961,1.0,282.4051513671875,285.0921630859375,297.02178955078125,298.536376953125,293.1499938964844,293.1499938964844,283.1499938964844,3795.44873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931232571601868,1.0,0.0,0.0,1.167001247406006,1.1670037508010864,9.0969820121245e-08,4.265833377838135,4.2658233642578125,9.786705049918965e-06,0.0,0.0,-0.0,3880.247802734375,0.0,50.38985824584961,1895.4246826171875,0.0,891.2323608398438,0.2967528402805328,1.0,0.0,3.0,1.0,0.0
17993160,298.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.5324691534042358,0.050000000745058,0.0459491126239299,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.40118408203125,0.5324691534042358,0.050000000745058,0.0483866296708583,298.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.5324691534042358,0.050000000745058,0.0357381999492645,298.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.5324691534042358,0.050000000745058,0.0483866296708583,298.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.5324691534042358,0.050000000745058,0.2295253425836563,285.3525085449219,286.0479431152344,293.2645568847656,292.39453125,297.0022888183594,298.6767883300781,285.4750061035156,1.0,0.1565419733524322,0.5269814729690552,0.5269814729690552,0.800000011920929,1.0,-0.4895972609519958,0.1601094007492065,0.3294878602027893,0.0154491988942027,0.0758738592267036,0.0758738592267036,0.0,27.226449966430664,60.0,6189.14501953125,0.0,29.36460304260254,1.0,282.6578063964844,285.3053283691406,295.9500427246094,296.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,23602.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925473570823669,1.0,0.0,0.0,0.3207320272922516,0.324426531791687,7.253048828204099e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1134.06982421875,0.0,16.930761337280273,1895.436767578125,0.0,888.1516723632812,0.2556469440460205,1.0,0.0,3.0,1.0,0.0
17993220,298.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.5158854722976685,0.050000000745058,0.0461134761571884,298.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.385498046875,0.5158854722976685,0.050000000745058,0.0485597103834152,298.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.5158854722976685,0.050000000745058,0.0358660370111465,298.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.5158854722976685,0.050000000745058,0.0485597103834152,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.385498046875,0.5158854722976685,0.050000000745058,0.2303463667631149,286.4765014648437,286.00714111328125,293.2974853515625,292.4065856933594,296.0155029296875,298.6284484863281,286.6708984375,1.0,0.1655140072107315,0.6865514516830444,0.6865514516830444,0.5301247239112854,1.0,-0.4913484454154968,0.2624121606349945,0.2289362847805023,0.1170132160186767,0.7602085471153259,0.7602085471153259,0.0,31.63632583618164,60.0,11803.98828125,0.0,33.20047378540039,1.0,282.7935485839844,286.6469116210937,294.999267578125,295.8067932128906,293.1499938964844,293.1499938964844,283.1499938964844,10441.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956990778446197,1.0,0.0,0.0,0.9036444425582886,0.9586511254310608,5.4486477552018187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.796875,0.0,41.71015930175781,1895.4371337890625,0.0,493.9046020507813,0.283256471157074,1.0,0.0,3.0,1.0,0.0
17993280,298.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.5097648501396179,0.050000000745058,0.0461866147816181,298.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.434814453125,0.5097648501396179,0.050000000745058,0.0486367307603359,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.5097648501396179,0.050000000745058,0.035922922194004,298.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.5097648501396179,0.050000000745058,0.0486367307603359,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.434814453125,0.5097648501396179,0.050000000745058,0.2307116985321045,286.42205810546875,285.98638916015625,293.314208984375,292.41290283203125,295.18115234375,298.6105651855469,285.9973449707031,1.0,0.1693767458200454,0.7634907364845276,0.7634907364845276,0.4000000059604645,1.0,-0.4921277463436126,0.3489737510681152,0.1431540101766586,0.2030729502439499,0.8521006107330322,0.8521006107330322,0.0,33.60456085205078,60.0,12449.42578125,-0.0,34.93267822265625,1.0,282.9074401855469,285.6150817871094,295.0010681152344,295.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,4962.10888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673539102077484,1.0,0.0,0.0,1.2957870960235596,1.297543168067932,1.1203680116977921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.6943359375,0.0,69.86373138427734,1895.4371337890625,0.0,416.2544555664063,0.3302918374538421,1.0,0.0,3.0,1.0,0.0
17993340,298.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.4969670176506042,0.050000000745058,0.0463687516748905,298.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43963623046875,0.4969670176506042,0.050000000745058,0.0488285273313522,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.4969670176506042,0.050000000745058,0.0360645838081836,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.4969670176506042,0.050000000745058,0.0488285273313522,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.4969670176506042,0.050000000745058,0.231621503829956,285.4357604980469,285.9261169433594,293.36279296875,292.43182373046875,293.4302062988281,298.5622863769531,285.7440490722656,1.0,0.1785721331834793,0.97440105676651,0.97440105676651,0.0432946570217609,1.0,-0.494068443775177,0.4939330220222473,0.0001354155538138,0.3470658361911773,0.1089495718479156,0.1089495718479156,0.0,38.49812316894531,60.0,5649.95166015625,-0.0,39.256832122802734,1.0,283.0440673828125,285.7618408203125,294.92608642578125,295.4386901855469,293.1499938964844,293.1499938964844,283.1499938964844,26654.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877253234386444,1.0,0.0,0.0,0.277275025844574,0.3274295032024383,5.9288263187795565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1271.171875,0.0,18.97845268249512,1895.4371337890625,0.0,254.62869262695312,0.2728750705718994,1.0,0.0,3.0,1.0,0.0
