time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993400,298.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.4957014322280884,0.050000000745058,0.0463891215622425,298.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.4957014322280884,0.050000000745058,0.048849981278181,298.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.4957014322280884,0.050000000745058,0.036080427467823,298.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.4957014322280884,0.050000000745058,0.048849981278181,298.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.4957014322280884,0.050000000745058,0.23172327876091,285.5636901855469,285.9184875488281,293.36895751953125,292.4342956542969,293.3913879394531,298.556884765625,286.00274658203125,1.0,0.1795591115951538,1.0,1.0,0.0,1.0,-0.4942860603332519,0.4942841827869415,1.8799051986206905e-06,0.3473781943321228,0.1688631474971771,0.1688631474971771,0.0,39.04311752319336,60.0,5792.3232421875,-0.0,39.73798370361328,1.0,283.0475158691406,285.97705078125,294.8728332519531,295.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,25148.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3705566227436065,1.0,0.0,0.0,0.265907883644104,0.3849682807922363,5.618951082198009e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.603515625,0.0,21.19200325012207,1895.4371337890625,0.0,226.58045959472656,0.26996910572052,1.0,0.0,3.0,1.0,0.0
17993460,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.0465582236647605,298.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.485979288816452,0.050000000745058,0.0490280501544475,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.0362119525671005,298.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.0490280501544475,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.2325679659843444,285.9125366210937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521240234375,285.507568359375,1.0,0.1875386834144592,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.660853385925293,0.660853385925293,0.0,43.5659408569336,48.0,11341.51953125,-0.0,43.74938583374024,1.0,283.11181640625,285.2650756835937,295.2662048339844,296.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,9595.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303771436214447,1.0,0.0,0.0,1.3533555269241333,1.3534364700317385,1.222129526468052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.46142578125,0.0,91.05003356933594,1895.4371337890625,0.0,122.2299575805664,0.3526553213596344,1.0,0.0,3.0,1.0,0.0
17993520,298.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.0465582236647605,298.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9741516113281,0.485979288816452,0.050000000745058,0.0490280501544475,298.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.0362119525671005,298.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.0490280501544475,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.485979288816452,0.050000000745058,0.2325679659843444,285.9125366210937,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.521240234375,285.507568359375,1.0,0.1875386834144592,1.0,1.0,0.0,1.0,-0.4960879683494568,0.4960876107215881,3.5195520808883884e-07,0.3488142192363739,0.660853385925293,0.660853385925293,0.0,43.5659408569336,48.0,11341.51953125,-0.0,43.74938583374024,1.0,283.11181640625,285.2650756835937,295.2662048339844,296.0541687011719,293.1499938964844,293.1499938964844,283.1499938964844,9595.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303771436214447,1.0,0.0,0.0,1.3533555269241333,1.3534364700317385,1.222129526468052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.46142578125,0.0,91.05003356933594,1895.4371337890625,0.0,122.2299575805664,0.3526553213596344,1.0,0.0,3.0,1.0,0.0
17993580,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.0466006472706794,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944885253906,0.4836755096912384,0.050000000745058,0.0490727238357067,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.036244947463274,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.0490727238357067,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.2327798753976822,285.7486877441406,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895935058594,286.11053466796875,1.0,0.1889978647232055,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4982452988624573,0.4982452988624573,0.0,44.700645446777344,36.0,8529.5087890625,-0.0,44.76025390625,1.0,283.1322631835937,286.3443298339844,295.3388977050781,295.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,21800.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917978167533874,1.0,0.0,0.0,0.5687999129295349,0.6074177622795105,2.1588006049455544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.186279296875,0.0,32.921295166015625,1895.4371337890625,0.0,87.65733337402344,0.280598908662796,1.0,0.0,3.0,1.0,0.0
17993640,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.0466006472706794,298.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944885253906,0.4836755096912384,0.050000000745058,0.0490727238357067,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.036244947463274,298.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.0490727238357067,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.4836755096912384,0.050000000745058,0.2327798753976822,285.7486877441406,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4895935058594,286.11053466796875,1.0,0.1889978647232055,1.0,1.0,0.0,1.0,-0.4965403378009796,0.4965399801731109,3.5235015616308374e-07,0.3491738736629486,0.4982452988624573,0.4982452988624573,0.0,44.700645446777344,36.0,8529.5087890625,-0.0,44.76025390625,1.0,283.1322631835937,286.3443298339844,295.3388977050781,295.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,21800.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917978167533874,1.0,0.0,0.0,0.5687999129295349,0.6074177622795105,2.1588006049455544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2856.186279296875,0.0,32.921295166015625,1895.4371337890625,0.0,87.65733337402344,0.280598908662796,1.0,0.0,3.0,1.0,0.0
17993700,298.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.4848828017711639,0.050000000745058,0.0465783514082431,298.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.4848828017711639,0.050000000745058,0.0490492470562458,298.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.4848828017711639,0.050000000745058,0.0362276062369346,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.4848828017711639,0.050000000745058,0.0490492470562458,298.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0077819824219,0.4848828017711639,0.050000000745058,0.2326685041189193,286.0072326660156,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4800109863281,285.75634765625,1.0,0.1878115534782409,1.0,1.0,0.0,1.0,-0.496302843093872,0.4963024854660034,3.5214497984270565e-07,0.3489899337291717,0.8156428337097168,0.8156428337097168,0.0,44.10435485839844,36.0,11884.4423828125,-0.0,44.22882461547852,1.0,283.1395263671875,285.5828857421875,295.5706787109375,296.4053039550781,293.1499938964844,293.1499938964844,283.1499938964844,6717.7099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3072578310966491,1.0,0.0,0.0,1.3445801734924316,1.344879984855652,1.206332029823898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.1201171875,0.0,81.71867370605469,1895.4371337890625,0.0,127.84229278564452,0.3467925786972046,1.0,0.0,3.0,1.0,0.0
17993760,298.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.4873850047588348,0.050000000745058,0.0465326383709907,298.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4974975585937,0.4873850047588348,0.050000000745058,0.049001108855009,298.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.4873850047588348,0.050000000745058,0.0361920520663261,298.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.4873850047588348,0.050000000745058,0.049001108855009,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.4873850047588348,0.050000000745058,0.2324401587247848,285.4447326660156,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4710693359375,285.2181091308594,1.0,0.1855348795652389,1.0,1.0,0.0,1.0,-0.4958158433437347,0.4958154857158661,3.517228606142453e-07,0.3486093282699585,0.5540550947189331,0.5540550947189331,0.0,42.88177490234375,25.0,10481.9697265625,-0.0,43.14076232910156,1.0,283.1447448730469,285.0906982421875,295.77691650390625,296.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,16323.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453086018562317,1.0,0.0,0.0,1.2773762941360474,1.277384638786316,1.0887573864692969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.40771484375,0.0,96.91392517089844,1895.4371337890625,0.0,187.12342834472656,0.3549381792545318,1.0,0.0,3.0,1.0,0.0
17993820,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.5175026059150696,0.1755353957414627,0.0460949577391147,298.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4460144042969,0.7497670650482178,0.1679215133190155,0.1366076916456222,298.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7668863534927368,0.1743753403425216,0.1081025376915931,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.5175026059150696,0.050000000745058,0.048540212213993,298.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638610839844,0.5175026059150696,0.050000000745058,0.2302538603544235,285.4200439453125,285.4591979980469,293.6083068847656,292.5357360839844,293.60211181640625,298.44189453125,285.7388610839844,1.0,0.1838549375534057,1.0,1.0,0.0,1.0,-0.6829836964607239,0.6829831600189209,5.276988304103725e-07,0.492129921913147,0.4826497435569763,0.4826497435569763,0.0,32.74080276489258,25.0,10550.8798828125,-0.0,56.28125381469727,1.0,283.1471862792969,285.8774719238281,295.6521911621094,296.3437805175781,293.1499938964844,293.1499938964844,283.1499938964844,23401.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599207997322082,1.0,0.0,0.0,0.7515904307365417,0.7515954375267029,3.7692590382221176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3290.24072265625,0.0,47.37506484985352,1895.4371337890625,0.0,209.7849273681641,0.3059290647506714,1.0,0.0,3.0,1.0,0.0
17993880,298.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7924339771270752,0.1766620576381683,0.127934843301773,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8314118385314941,0.1658642441034317,0.1560664474964141,298.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.8421144485473633,0.1719709932804107,0.1200730428099632,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.5551486611366272,0.050000000745058,0.0482049249112606,298.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.5551486611366272,0.050000000745058,0.2286634147167205,285.99822998046875,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3911437988281,286.1512451171875,1.0,0.1844076812267303,1.0,1.0,0.0,1.0,-0.8170970678329468,0.8170963525772095,6.771064136046334e-07,0.5977386236190796,0.9758277535438538,0.9758277535438538,0.0,25.53361320495605,28.0,15653.2724609375,-0.0,66.63320922851562,1.0,283.1479797363281,286.116943359375,295.6505126953125,296.5617370605469,293.1499938964844,293.1499938964844,283.1499938964844,7824.32470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646996617317199,1.0,0.0,0.0,1.3375087976455688,1.3375126123428345,1.193676837374369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.24365234375,0.0,83.63799285888672,1895.4371337890625,0.0,217.289306640625,0.3546238541603088,1.0,0.0,3.0,1.0,0.0
17993940,298.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.9245800375938416,0.1678095012903213,0.1526911407709121,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183959960937,0.9125563502311708,0.1633406281471252,0.1554061621427536,298.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.9280906319618224,0.1714767068624496,0.1199204996228218,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8926354050636292,0.1593865901231765,0.1459632217884063,298.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.6173964738845825,0.1479719579219818,0.2270672917366027,285.9187927246094,285.3291015625,293.6986999511719,292.5760498046875,293.6942749023437,298.22760009765625,285.9134826660156,1.0,0.188687115907669,1.0,1.0,0.0,1.0,-0.9613909125328064,0.9613900780677797,8.653008762848913e-07,0.7153940796852112,1.0,1.0,0.0,18.63565826416016,28.0,18533.3671875,-0.0,81.16399383544922,1.0,283.1495056152344,285.6568603515625,295.9934997558594,297.22265625,293.1499938964844,293.1499938964844,283.1499938964844,7171.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469137489795685,1.0,0.0,0.0,1.783703088760376,1.783708572387695,2.1229438118552935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.60986328125,0.0,173.7132110595703,1895.4371337890625,0.0,367.9843444824219,0.4442391693592071,1.0,0.0,3.0,1.0,0.0
17994000,298.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.9186277389526368,0.1676674634218216,0.1200307458639144,298.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.9868974089622498,0.1634461432695388,0.1551089435815811,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9186277389526368,0.1721355766057968,0.0933572575449943,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9745667576789856,0.1585762798786163,0.148633673787117,298.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7419977784156799,0.1487487703561782,0.3156575858592987,285.913818359375,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.2142333984375,285.9162292480469,1.0,0.1901722550392151,1.0,1.0,0.0,1.0,-1.0180546045303345,1.018053650856018,9.459351417717698e-07,0.7597553730010986,1.0,1.0,0.0,15.2665376663208,48.0,19159.509765625,-0.0,85.0397720336914,1.0,283.14959716796875,285.64874267578125,296.0116271972656,297.2707214355469,293.1499938964844,293.1499938964844,283.1499938964844,7467.25537109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457558274269104,1.0,0.0,0.0,1.820139050483704,1.820144772529602,2.2105611208189657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.50341796875,0.0,184.5775909423828,1895.4371337890625,0.0,392.3928833007813,0.4560475051403045,1.0,0.0,3.0,1.0,0.0
17994060,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.8880935907363892,0.1838254183530807,0.0977585986256599,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8880935907363892,0.1755988597869873,0.102944515645504,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.8880935907363892,0.1886092126369476,0.0760344639420509,298.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.8880935907363892,0.1628600507974624,0.102944515645504,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.9429368376731871,0.144571766257286,0.5744749903678894,285.9319763183594,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19451904296875,285.9377746582031,1.0,0.2064493000507354,1.0,1.0,0.0,1.0,-1.1320611238479614,1.132059931755066,1.1258970289418355e-06,0.8532878160476685,1.0,1.0,0.0,15.361041069030762,68.0,21740.201171875,-0.0,113.61691284179688,1.0,283.14996337890625,285.5791320800781,296.0277709960937,297.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,10373.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441398024559021,1.0,0.0,0.0,2.1453158855438232,2.1453237533569336,3.070972240948322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.73974609375,0.0,302.2313232421875,1895.4371337890625,0.0,662.589599609375,0.5350769758224487,1.0,0.0,3.0,1.0,0.0
17994120,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.8880935907363892,0.1838254183530807,0.0977585986256599,298.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93511962890625,0.8880935907363892,0.1755988597869873,0.102944515645504,298.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.8880935907363892,0.1886092126369476,0.0760344639420509,298.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.8880935907363892,0.1628600507974624,0.102944515645504,297.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.9429368376731871,0.144571766257286,0.5744749903678894,285.9319763183594,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.19451904296875,285.9377746582031,1.0,0.2064493000507354,1.0,1.0,0.0,1.0,-1.1320611238479614,1.132059931755066,1.1258970289418355e-06,0.8532878160476685,1.0,1.0,0.0,15.361041069030762,68.0,21740.201171875,-0.0,113.61691284179688,1.0,283.14996337890625,285.5791320800781,296.0277709960937,297.5398864746094,293.1499938964844,293.1499938964844,283.1499938964844,10373.720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441398024559021,1.0,0.0,0.0,2.1453158855438232,2.1453237533569336,3.070972240948322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.73974609375,0.0,302.2313232421875,1895.4371337890625,0.0,662.589599609375,0.5350769758224487,1.0,0.0,3.0,1.0,0.0
17994180,298.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8892412781715393,0.1920797973871231,0.098543606698513,298.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.8892412781715393,0.1827172040939331,0.1037711650133133,298.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8892412781715393,0.1962637156248092,0.0766450241208076,298.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.8892412781715393,0.1663668602705001,0.1037711650133133,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.9781299829483032,0.1414425671100616,0.6416678428649902,285.9544677734375,285.1477355957031,293.841064453125,292.64093017578125,293.8373718261719,298.166748046875,285.9622802734375,1.0,0.2228947132825851,1.0,1.0,0.0,1.0,-1.2335280179977417,1.2335267066955566,1.3026328815612942e-06,0.9350960850715636,1.0,1.0,0.0,16.86241912841797,68.0,23607.75390625,-0.0,141.94590759277344,1.0,283.1499938964844,285.555419921875,295.9501342773437,297.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,12375.6748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842036604881287,1.0,0.0,0.0,2.343194961547852,2.343204498291016,3.6636180311688804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.5478515625,0.0,393.8140563964844,1895.4371337890625,0.0,844.62255859375,0.5802693963050842,1.0,0.0,3.0,1.0,0.0
17994240,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9051955342292786,0.1942672431468963,0.1100911200046539,298.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.9051955342292786,0.1848259419202804,0.115931250154972,298.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9051955342292786,0.1982871145009994,0.0856264233589172,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.9051955342292786,0.1672894209623336,0.115931250154972,297.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.9564308524131776,0.1404014229774475,0.6361210346221924,285.9803771972656,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1468200683594,285.9900817871094,1.0,0.2310297191143036,1.0,1.0,0.0,1.0,-1.276404619216919,1.2764031887054443,1.3824728739564307e-06,0.9696038365364076,1.0,1.0,0.0,18.239933013916016,88.0,24381.462890625,-0.0,158.2184600830078,1.0,283.1499938964844,285.56329345703125,295.92022705078125,297.59112548828125,293.1499938964844,293.1499938964844,283.1499938964844,13100.7568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970655679702759,1.0,0.0,0.0,2.410861015319824,2.4108710289001465,3.878267023083026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.07421875,0.0,428.9261779785156,1895.4371337890625,0.0,912.592529296875,0.5995594263076782,1.0,0.0,3.0,1.0,0.0
17994300,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.9238064289093018,0.1962087601423263,0.1239446923136711,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.9238064289093018,0.1869836300611496,0.1305197328329086,298.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.9238064289093018,0.2002155631780624,0.096401423215866,297.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9884375929832458,0.1671288907527923,0.1587603390216827,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.9298669695854188,0.1393921226263046,0.6296089291572571,286.0299987792969,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.09912109375,286.0417785644531,1.0,0.2460021376609802,1.0,1.0,0.0,1.0,-1.359582543373108,1.3595809936523438,1.5461075690836878e-06,1.0361487865447998,1.0,1.0,0.0,20.46406364440918,88.0,25835.05859375,-0.0,191.72671508789065,1.0,283.1499938964844,285.57940673828125,295.8849182128906,297.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,14468.923828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155514121055603,1.0,0.0,0.0,2.533623456954956,2.533634662628174,4.283290593321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.46142578125,0.0,497.8430786132813,1895.4371337890625,0.0,1018.7885131835938,0.6266045570373535,1.0,0.0,3.0,1.0,0.0
17994360,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9485446214675904,0.1965128928422927,0.1449893712997436,297.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.9859919548034668,0.1873103976249694,0.1718156635761261,298.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.9485446214675904,0.2007737159729004,0.1127695068717002,297.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.9591160416603088,0.1650239378213882,0.1574355810880661,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.8985028266906738,0.1390215307474136,0.6269100308418274,286.107421875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.04058837890625,286.12286376953125,1.0,0.2626927495002746,1.0,1.0,0.0,1.0,-1.4506078958511353,1.4506062269210815,1.7390835864716792e-06,1.1087702512741089,1.0,1.0,0.0,23.448598861694336,108.0,27335.876953125,-0.0,232.95787048339844,1.0,283.1499938964844,285.6257629394531,295.8711853027344,297.6866455078125,293.1499938964844,293.1499938964844,283.1499938964844,15562.7802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631615161895752,1.0,0.0,0.0,2.627650260925293,2.627662181854248,4.607109076459892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.65185546875,0.0,555.3529052734375,1895.4371337890625,0.0,1118.5748291015625,0.6521953344345093,1.0,0.0,3.0,1.0,0.0
17994420,297.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8353272676467896,0.1927474737167358,0.1747628301382064,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.8247771263122559,0.1852910816669464,0.1766652762889862,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.8420984745025635,0.1978056281805038,0.1394635736942291,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.7924887537956238,0.1642311066389084,0.1565180718898773,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7493324279785156,0.1385871022939682,0.628028154373169,286.2128295898437,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9053649902344,286.2093505859375,1.0,0.2961656153202057,1.0,1.0,0.0,1.0,-1.5296812057495115,1.529679298400879,1.9209801394026726e-06,1.173728346824646,1.0,1.0,0.0,42.66472625732422,96.0,29185.869140625,-0.0,315.4164428710937,1.0,283.1499938964844,285.6520690917969,295.8849792480469,297.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,17730.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621105074882507,1.0,0.0,0.0,2.804672718048096,2.8046863079071045,5.248772367849597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.08203125,0.0,675.3255004882812,1895.4371337890625,0.0,1325.5360107421875,0.6952060461044312,1.0,0.0,3.0,1.0,0.0
17994480,297.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8353272676467896,0.1927474737167358,0.1747628301382064,297.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.8247771263122559,0.1852910816669464,0.1766652762889862,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131652832031,0.8420984745025635,0.1978056281805038,0.1394635736942291,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.7924887537956238,0.1642311066389084,0.1565180718898773,297.6414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7493324279785156,0.1385871022939682,0.628028154373169,286.2128295898437,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9053649902344,286.2093505859375,1.0,0.2961656153202057,1.0,1.0,0.0,1.0,-1.5296812057495115,1.529679298400879,1.9209801394026726e-06,1.173728346824646,1.0,1.0,0.0,42.66472625732422,96.0,29185.869140625,-0.0,315.4164428710937,1.0,283.1499938964844,285.6520690917969,295.8849792480469,297.8456726074219,293.1499938964844,293.1499938964844,283.1499938964844,17730.314453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621105074882507,1.0,0.0,0.0,2.804672718048096,2.8046863079071045,5.248772367849597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.08203125,0.0,675.3255004882812,1895.4371337890625,0.0,1325.5360107421875,0.6952060461044312,1.0,0.0,3.0,1.0,0.0
17994540,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7764764428138733,0.1949990838766098,0.1760137528181076,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302795410156,0.7656788229942322,0.1866420209407806,0.1777970343828201,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7825314402580261,0.1993097066879272,0.1400575339794159,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.7373034358024597,0.1657477915287017,0.1580870151519775,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.6966754198074341,0.1387570798397064,0.630681037902832,286.1299743652344,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8258972167969,286.1273498535156,1.0,0.314059168100357,1.0,1.0,0.0,1.0,-1.5394028425216677,1.539400935173035,1.9430278825893765e-06,1.1806793212890625,1.0,1.0,0.0,58.22029495239258,84.0,29707.16796875,-0.0,360.5757141113281,1.0,283.1499938964844,285.55865478515625,295.8637390136719,297.866943359375,293.1499938964844,293.1499938964844,283.1499938964844,19648.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809042692184448,1.0,0.0,0.0,2.9525158405303955,2.952530860900879,5.81671542931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.63330078125,0.0,787.8497924804688,1895.4371337890625,0.0,1463.435302734375,0.7311626076698303,1.0,0.0,3.0,1.0,0.0
17994600,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.7764764428138733,0.1949990838766098,0.1760137528181076,297.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1302795410156,0.7656788229942322,0.1866420209407806,0.1777970343828201,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13018798828125,0.7825314402580261,0.1993097066879272,0.1400575339794159,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.7373034358024597,0.1657477915287017,0.1580870151519775,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.6966754198074341,0.1387570798397064,0.630681037902832,286.1299743652344,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8258972167969,286.1273498535156,1.0,0.314059168100357,1.0,1.0,0.0,1.0,-1.5394028425216677,1.539400935173035,1.9430278825893765e-06,1.1806793212890625,1.0,1.0,0.0,58.22029495239258,84.0,29707.16796875,-0.0,360.5757141113281,1.0,283.1499938964844,285.55865478515625,295.8637390136719,297.866943359375,293.1499938964844,293.1499938964844,283.1499938964844,19648.822265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809042692184448,1.0,0.0,0.0,2.9525158405303955,2.952530860900879,5.81671542931872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.63330078125,0.0,787.8497924804688,1895.4371337890625,0.0,1463.435302734375,0.7311626076698303,1.0,0.0,3.0,1.0,0.0
17994660,297.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1091003417969,0.7670871019363403,0.197293609380722,0.1780084818601608,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10919189453125,0.7556985020637512,0.1880818605422973,0.1791429817676544,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7723425030708313,0.2011547088623047,0.1412945538759231,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109375,0.7283336520195007,0.1669882833957672,0.1593119800090789,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.685784101486206,0.1391105502843856,0.6326562166213989,286.10888671875,284.95001220703125,294.1652526855469,292.7933044433594,294.162109375,297.7973327636719,286.1063842773437,1.0,0.319651335477829,1.0,1.0,0.0,1.0,-1.5487394332885742,1.548737406730652,1.9651838556455914e-06,1.1881098747253418,1.0,1.0,0.0,62.56455612182617,84.0,30079.802734375,-0.0,376.76361083984375,1.0,283.1499938964844,285.5272827148437,295.856201171875,297.8758239746094,293.1499938964844,293.1499938964844,283.1499938964844,20675.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859341263771057,1.0,0.0,0.0,3.028684139251709,3.0286998748779297,6.120702664702549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.025390625,0.0,850.4107055664062,1895.4371337890625,0.0,1501.565185546875,0.746921956539154,1.0,0.0,3.0,1.0,0.0
17994720,297.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.7646893858909607,0.1995577216148376,0.1800085753202438,297.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.7525625824928284,0.189583346247673,0.1805327236652374,297.8269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09942626953125,0.7693570852279663,0.2030407488346099,0.1425799131393432,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.7253843545913696,0.1682392507791519,0.1604996025562286,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.6815794110298157,0.1395622640848159,0.6347398161888123,286.0993347167969,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.776123046875,286.0984802246094,1.0,0.3228647112846374,1.0,1.0,0.0,1.0,-1.558277606964111,1.558275580406189,1.987991254281951e-06,1.1957066059112549,1.0,1.0,0.0,64.68370819091797,72.0,30375.69140625,-0.0,387.3415222167969,1.0,283.1499938964844,285.5118408203125,295.8582458496094,297.8902282714844,293.1499938964844,293.1499938964844,283.1499938964844,21334.56640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890358328819275,1.0,0.0,0.0,3.076563596725464,3.0765798091888428,6.315752330010582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.82177734375,0.0,891.3833618164062,1895.4371337890625,0.0,1525.3233642578125,0.7613869905471802,1.0,0.0,3.0,1.0,0.0
17994780,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7706025838851929,0.2047101706266403,0.1845326572656631,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865173339844,0.7565101385116577,0.1931681036949157,0.1837984472513198,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7742648124694824,0.2074291110038757,0.1455562710762024,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7287222743034363,0.1711844056844711,0.1631964296102523,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.6831273436546326,0.1408209502696991,0.6399480700492859,286.0865173339844,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7387084960937,286.0868530273437,1.0,0.3258406519889831,1.0,1.0,0.0,1.0,-1.5806924104690552,1.5806903839111328,2.0422587567736628e-06,1.2135632038116455,1.0,1.0,0.0,65.2958755493164,60.0,31067.87109375,-0.0,400.9104919433594,1.0,283.1499938964844,285.4820556640625,295.8842163085937,297.9488220214844,293.1499938964844,293.1499938964844,283.1499938964844,22869.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943917870521545,1.0,0.0,0.0,3.185293674468994,3.185311317443848,6.770056302229932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.32666015625,0.0,989.2714233398438,1895.4371337890625,0.0,1566.778076171875,0.7879138588905334,1.0,0.0,3.0,1.0,0.0
17994840,297.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7706025838851929,0.2047101706266403,0.1845326572656631,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865173339844,0.7565101385116577,0.1931681036949157,0.1837984472513198,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7742648124694824,0.2074291110038757,0.1455562710762024,297.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.7287222743034363,0.1711844056844711,0.1631964296102523,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.6831273436546326,0.1408209502696991,0.6399480700492859,286.0865173339844,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7387084960937,286.0868530273437,1.0,0.3258406519889831,1.0,1.0,0.0,1.0,-1.5806924104690552,1.5806903839111328,2.0422587567736628e-06,1.2135632038116455,1.0,1.0,0.0,65.2958755493164,60.0,31067.87109375,-0.0,400.9104919433594,1.0,283.1499938964844,285.4820556640625,295.8842163085937,297.9488220214844,293.1499938964844,293.1499938964844,283.1499938964844,22869.203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943917870521545,1.0,0.0,0.0,3.185293674468994,3.185311317443848,6.770056302229932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.32666015625,0.0,989.2714233398438,1895.4371337890625,0.0,1566.778076171875,0.7879138588905334,1.0,0.0,3.0,1.0,0.0
17994900,297.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.778267502784729,0.2073798775672912,0.1868447959423065,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.7630225419998169,0.1950822174549102,0.1855121254920959,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835266113281,0.7814823985099792,0.2097239941358566,0.1470923721790313,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.734427809715271,0.1727523803710937,0.1645898073911667,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.6883283257484436,0.1415635496377945,0.6428316831588745,286.08349609375,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7229309082031,286.0832824707031,1.0,0.3256824314594269,1.0,1.0,0.0,1.0,-1.592504382133484,1.592502236366272,2.0712318473670166e-06,1.222972750663757,1.0,1.0,0.0,63.93885803222656,60.0,31438.140625,-0.0,403.6362915039063,1.0,283.1499938964844,285.468505859375,295.9043884277344,297.9886169433594,293.1499938964844,293.1499938964844,283.1499938964844,23700.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970377564430237,1.0,0.0,0.0,3.242637872695923,3.2426559925079346,7.016009817562008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.7578125,0.0,1043.6680908203125,1895.4371337890625,0.0,1587.45458984375,0.7991321086883545,1.0,0.0,3.0,1.0,0.0
17994960,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.7888578772544861,0.2100770175457,0.1891573667526245,297.6735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860290527344,0.7724013924598694,0.1970364153385162,0.187241181731224,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.7916198372840881,0.2120439559221267,0.1486287862062454,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.7426344156265259,0.1743551939725875,0.165990263223648,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.6961838006973267,0.1423545330762863,0.6458112597465515,286.08612060546875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.7085876464844,286.08697509765625,1.0,0.3246461451053619,1.0,1.0,0.0,1.0,-1.604461431503296,1.604459285736084,2.1008247585996287e-06,1.2324968576431274,1.0,1.0,0.0,61.7077751159668,48.0,31761.814453125,-0.0,404.0755310058594,1.0,283.1499938964844,285.4642333984375,295.92596435546875,298.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,24260.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997772455215454,1.0,0.0,0.0,3.28075647354126,3.2807750701904297,7.181932915045763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.478515625,0.0,1080.9090576171875,1895.4371337890625,0.0,1608.9957275390625,0.8112496733665466,1.0,0.0,3.0,1.0,0.0
17995020,297.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8150901794433594,0.2150779515504837,0.1934046000242233,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.7969310879707336,0.2006844878196716,0.1904310137033462,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09039306640625,0.8168367147445679,0.2163376361131668,0.1514418423175811,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.7645707130432129,0.177353024482727,0.1685678362846374,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.716517984867096,0.1438805311918258,0.6514003872871399,286.0904541015625,284.95001220703125,294.465087890625,292.938720703125,294.4620361328125,297.6846618652344,286.091552734375,1.0,0.3211459517478943,1.0,1.0,0.0,1.0,-1.626570701599121,1.6265685558319092,2.1562384517892497e-06,1.2501009702682495,1.0,1.0,0.0,56.037410736083984,48.0,32400.873046875,-0.0,400.5794067382813,1.0,283.1499938964844,285.45245361328125,295.9678649902344,298.1083679199219,293.1499938964844,293.1499938964844,283.1499938964844,25499.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052099108695984,1.0,0.0,0.0,3.363519191741944,3.3635387420654297,7.548856046923902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.8798828125,0.0,1164.7935791015625,1895.4371337890625,0.0,1652.109130859375,0.828530490398407,1.0,0.0,3.0,1.0,0.0
17995080,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.8175939321517944,0.2154901176691055,0.1937515139579773,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915832519531,0.7994605302810669,0.2009858936071396,0.1906917244195938,297.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.819256603717804,0.2166904211044311,0.1516706347465515,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.09149169921875,0.7668971419334412,0.1776011437177658,0.1687782257795334,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.09136962890625,0.7184889912605286,0.1440091431140899,0.6518601775169373,286.0916748046875,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.682861328125,286.0928649902344,1.0,0.3207640051841736,1.0,1.0,0.0,1.0,-1.6283808946609497,1.6283787488937378,2.1608157112495974e-06,1.251542091369629,1.0,1.0,0.0,55.4810791015625,36.0,32448.712890625,-0.0,400.0306701660156,1.0,283.1499938964844,285.4526062011719,295.9712219238281,298.1146240234375,293.1499938964844,293.1499938964844,283.1499938964844,25570.408203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056567072868347,1.0,0.0,0.0,3.3681607246398926,3.368180274963379,7.56970450765948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.65283203125,0.0,1169.6224365234375,1895.4371337890625,0.0,1655.6778564453125,0.8326395750045776,1.0,0.0,3.0,1.0,0.0
17995140,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8576605319976807,0.2208752334117889,0.1982689052820205,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.8378218412399292,0.2049253731966018,0.1940819919109344,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8584429621696472,0.221286728978157,0.1546383649110794,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.8055938482284546,0.1808460801839828,0.1715118288993835,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7499850988388062,0.1456999778747558,0.6578290462493896,286.1007080078125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600952148437,286.10211181640625,1.0,0.3150085210800171,1.0,1.0,0.0,1.0,-1.651885151863098,1.651882886886597,2.220793248852715e-06,1.2702456712722778,1.0,1.0,0.0,47.498313903808594,25.0,33124.05078125,-0.0,390.6310424804688,1.0,283.1499938964844,285.4447937011719,296.0158386230469,298.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,26822.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711726725101471,1.0,0.0,0.0,3.4496421813964844,3.449662685394287,7.940382147353375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5869140625,0.0,1256.578125,1895.4371337890625,0.0,1704.498779296875,0.8526006937026978,1.0,0.0,3.0,1.0,0.0
17995200,297.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8576605319976807,0.2208752334117889,0.1982689052820205,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1006164550781,0.8378218412399292,0.2049253731966018,0.1940819919109344,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8584429621696472,0.221286728978157,0.1546383649110794,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005249023437,0.8055938482284546,0.1808460801839828,0.1715118288993835,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.7499850988388062,0.1456999778747558,0.6578290462493896,286.1007080078125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6600952148437,286.10211181640625,1.0,0.3150085210800171,1.0,1.0,0.0,1.0,-1.651885151863098,1.651882886886597,2.220793248852715e-06,1.2702456712722778,1.0,1.0,0.0,47.498313903808594,25.0,33124.05078125,-0.0,390.6310424804688,1.0,283.1499938964844,285.4447937011719,296.0158386230469,298.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,26822.5546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711726725101471,1.0,0.0,0.0,3.4496421813964844,3.449662685394287,7.940382147353375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5869140625,0.0,1256.578125,1895.4371337890625,0.0,1704.498779296875,0.8526006937026978,1.0,0.0,3.0,1.0,0.0
