time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995260,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9253000617027284,0.2261888980865478,0.2026971578598022,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11187744140625,0.8989542722702026,0.2088046222925186,0.1973905265331268,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9249967932701112,0.2257884293794632,0.1575207114219665,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8616042733192444,0.1840450316667556,0.1741763055324554,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8032386302947998,0.1473748534917831,0.6636135578155518,286.11199951171875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395568847656,286.11346435546875,1.0,0.3082856833934784,1.0,1.0,0.0,1.0,-1.6747792959213257,1.6747770309448242,2.2801884824730223e-06,1.288448929786682,1.0,1.0,0.0,38.62517547607422,25.0,33786.67578125,-0.0,378.03167724609375,1.0,283.1499938964844,285.4396057128906,296.05926513671875,298.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.197265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176987528800964,1.0,0.0,0.0,3.526444435119629,3.526465892791748,8.297885187857901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.02099609375,0.0,1342.3896484375,1895.4371337890625,0.0,1753.1290283203125,0.8714322447776794,1.0,0.0,3.0,1.0,0.0
17995320,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9253000617027284,0.2261888980865478,0.2026971578598022,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11187744140625,0.8989542722702026,0.2088046222925186,0.1973905265331268,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9249967932701112,0.2257884293794632,0.1575207114219665,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.8616042733192444,0.1840450316667556,0.1741763055324554,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8032386302947998,0.1473748534917831,0.6636135578155518,286.11199951171875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6395568847656,286.11346435546875,1.0,0.3082856833934784,1.0,1.0,0.0,1.0,-1.6747792959213257,1.6747770309448242,2.2801884824730223e-06,1.288448929786682,1.0,1.0,0.0,38.62517547607422,25.0,33786.67578125,-0.0,378.03167724609375,1.0,283.1499938964844,285.4396057128906,296.05926513671875,298.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,28030.197265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176987528800964,1.0,0.0,0.0,3.526444435119629,3.526465892791748,8.297885187857901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.02099609375,0.0,1342.3896484375,1895.4371337890625,0.0,1753.1290283203125,0.8714322447776794,1.0,0.0,3.0,1.0,0.0
17995380,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.9969743490219116,0.2314236611127853,0.2065814733505249,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.974960207939148,0.2125857770442962,0.2007240504026413,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.9965617656707764,0.2301721423864364,0.1604020893573761,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9318917393684388,0.1871616840362548,0.1768805235624313,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.8605027794837952,0.1489915549755096,0.669701337814331,286.1251220703125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206359863281,286.1265869140625,1.0,0.3048965036869049,1.0,1.0,0.0,1.0,-1.6972689628601074,1.697266697883606,2.339485945412889e-06,1.3063286542892456,1.0,1.0,0.0,32.486698150634766,43.0,34442.15625,-0.0,372.76409912109375,1.0,283.1499938964844,285.4364929199219,296.10211181640625,298.36700439453125,293.1499938964844,293.1499938964844,283.1499938964844,29207.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234672904014587,1.0,0.0,0.0,3.599738836288452,3.5997610092163086,8.646398441669589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.48095703125,0.0,1427.843017578125,1895.4371337890625,0.0,1800.6435546875,0.8894153237342834,1.0,0.0,3.0,1.0,0.0
17995440,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.9969743490219116,0.2314236611127853,0.2065814733505249,297.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.974960207939148,0.2125857770442962,0.2007240504026413,297.6511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.9965617656707764,0.2301721423864364,0.1604020893573761,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.9318917393684388,0.1871616840362548,0.1768805235624313,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12469482421875,0.8605027794837952,0.1489915549755096,0.669701337814331,286.1251220703125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6206359863281,286.1265869140625,1.0,0.3048965036869049,1.0,1.0,0.0,1.0,-1.6972689628601074,1.697266697883606,2.339485945412889e-06,1.3063286542892456,1.0,1.0,0.0,32.486698150634766,43.0,34442.15625,-0.0,372.76409912109375,1.0,283.1499938964844,285.4364929199219,296.10211181640625,298.36700439453125,293.1499938964844,293.1499938964844,283.1499938964844,29207.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234672904014587,1.0,0.0,0.0,3.599738836288452,3.5997610092163086,8.646398441669589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.48095703125,0.0,1427.843017578125,1895.4371337890625,0.0,1800.6435546875,0.8894153237342834,1.0,0.0,3.0,1.0,0.0
17995500,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9919427633285522,0.234621450304985,0.2034977972507476,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.9760578870773317,0.2144107520580291,0.2024752348661422,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.9971171021461488,0.2322940975427627,0.1615849286317825,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.933000147342682,0.1886608600616455,0.1783228069543838,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8605552911758423,0.1497564762830734,0.6732238531112671,286.1251525878906,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6133117675781,286.1253967285156,1.0,0.3064611256122589,1.0,1.0,0.0,1.0,-1.7033421993255615,1.7033398151397705,2.355647893637069e-06,1.31114661693573,1.0,1.0,0.0,32.7493782043457,43.0,34712.23828125,-0.0,376.8038940429688,1.0,283.1499938964844,285.4275817871094,296.1229248046875,298.4061889648437,293.1499938964844,293.1499938964844,283.1499938964844,29917.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261930108070374,1.0,0.0,0.0,3.643246650695801,3.6432695388793945,8.85666963768017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.07421875,0.0,1480.2440185546875,1895.4371337890625,0.0,1823.2738037109373,0.8972885012626648,1.0,0.0,3.0,1.0,0.0
17995560,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.9957382082939148,0.2373285144567489,0.209799125790596,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358642578125,0.9739068746566772,0.2161859273910522,0.2041783481836319,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.9961866736412048,0.2345192581415176,0.1634752005338668,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356811523437,0.9302793741226196,0.1901398003101349,0.1797444224357605,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.8576511740684509,0.1505132019519806,0.6767138242721558,286.13604736328125,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6055603027344,286.1387939453125,1.0,0.3100063800811767,1.0,1.0,0.0,1.0,-1.7210345268249512,1.7210321426391602,2.4028604457271285e-06,1.3249720335006714,1.0,1.0,0.0,33.53891372680664,61.0,35096.828125,-0.0,389.0037231445313,1.0,283.1499938964844,285.433837890625,296.1434326171875,298.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,30362.7421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287582159042358,1.0,0.0,0.0,3.6702401638031006,3.6702632904052734,8.988396871245641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.5771484375,0.0,1513.390625,1895.4371337890625,0.0,1844.6737060546875,0.9067220091819764,1.0,0.0,3.0,1.0,0.0
17995620,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.9525641202926636,0.2414826154708862,0.2165841907262802,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1629943847656,0.9191601872444152,0.2196969091892242,0.2077534794807434,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.9483349919319152,0.2384382784366607,0.1664285510778427,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.8784504532814026,0.1930005401372909,0.1827086359262466,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.8141235113143921,0.1519003957509994,0.6842231154441833,286.1631164550781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.585205078125,286.16436767578125,1.0,0.3207274079322815,1.0,1.0,0.0,1.0,-1.7483651638031006,1.74836266040802,2.4775827114353888e-06,1.3468443155288696,1.0,1.0,0.0,39.838985443115234,79.0,35845.43359375,-0.0,423.6979064941406,1.0,283.1499938964844,285.4409484863281,296.18963623046875,298.5387268066406,293.1499938964844,293.1499938964844,283.1499938964844,31517.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734662652015686,1.0,0.0,0.0,3.7393815517425537,3.739405632019043,9.33024125515658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.85791015625,0.0,1600.5419921875,1895.4371337890625,0.0,1894.2974853515625,0.9236925840377808,1.0,0.0,3.0,1.0,0.0
17995680,297.6493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.9525641202926636,0.2414826154708862,0.2165841907262802,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1629943847656,0.9191601872444152,0.2196969091892242,0.2077534794807434,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630554199219,0.9483349919319152,0.2384382784366607,0.1664285510778427,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.8784504532814026,0.1930005401372909,0.1827086359262466,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.8141235113143921,0.1519003957509994,0.6842231154441833,286.1631164550781,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.585205078125,286.16436767578125,1.0,0.3207274079322815,1.0,1.0,0.0,1.0,-1.7483651638031006,1.74836266040802,2.4775827114353888e-06,1.3468443155288696,1.0,1.0,0.0,39.838985443115234,79.0,35845.43359375,-0.0,423.6979064941406,1.0,283.1499938964844,285.4409484863281,296.18963623046875,298.5387268066406,293.1499938964844,293.1499938964844,283.1499938964844,31517.490234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734662652015686,1.0,0.0,0.0,3.7393815517425537,3.739405632019043,9.33024125515658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.85791015625,0.0,1600.5419921875,1895.4371337890625,0.0,1894.2974853515625,0.9236925840377808,1.0,0.0,3.0,1.0,0.0
17995740,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8897708058357239,0.2460721582174301,0.2210226356983184,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1818542480469,0.8611910343170166,0.2230050861835479,0.2113016843795776,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8852421641349792,0.2422073781490326,0.1693638265132904,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.826457679271698,0.1956836134195327,0.1856630593538284,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.7624480724334717,0.1531082093715667,0.6916224360466003,286.1820068359375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5676574707031,286.1839599609375,1.0,0.3351623713970184,1.0,1.0,0.0,1.0,-1.7751243114471436,1.775121808052063,2.55162331086467e-06,1.3678934574127195,1.0,1.0,0.0,50.1444206237793,97.0,36552.6328125,-0.0,470.5875244140625,1.0,283.1499938964844,285.4449157714844,296.2321472167969,298.6239013671875,293.1499938964844,293.1499938964844,283.1499938964844,32641.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405741214752197,1.0,0.0,0.0,3.80547308921814,3.805498123168945,9.66296965998481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.68896484375,0.0,1686.917236328125,1895.4371337890625,0.0,1944.47509765625,0.9399306774139404,1.0,0.0,3.0,1.0,0.0
17995800,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18194580078125,0.8897708058357239,0.2460721582174301,0.2210226356983184,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1818542480469,0.8611910343170166,0.2230050861835479,0.2113016843795776,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8852421641349792,0.2422073781490326,0.1693638265132904,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.826457679271698,0.1956836134195327,0.1856630593538284,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.7624480724334717,0.1531082093715667,0.6916224360466003,286.1820068359375,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5676574707031,286.1839599609375,1.0,0.3351623713970184,1.0,1.0,0.0,1.0,-1.7751243114471436,1.775121808052063,2.55162331086467e-06,1.3678934574127195,1.0,1.0,0.0,50.1444206237793,97.0,36552.6328125,-0.0,470.5875244140625,1.0,283.1499938964844,285.4449157714844,296.2321472167969,298.6239013671875,293.1499938964844,293.1499938964844,283.1499938964844,32641.4453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405741214752197,1.0,0.0,0.0,3.80547308921814,3.805498123168945,9.66296965998481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.68896484375,0.0,1686.917236328125,1895.4371337890625,0.0,1944.47509765625,0.9399306774139404,1.0,0.0,3.0,1.0,0.0
17995860,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.8434461355209351,0.2505174875259399,0.2255132049322128,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015991210937,0.8173827528953552,0.2261385768651962,0.2147983014583587,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8386598229408264,0.2457983940839767,0.172265812754631,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.7822791934013367,0.1982094496488571,0.1885838061571121,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.7224485874176025,0.1541703194379806,0.698914110660553,286.2017517089844,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2037048339844,1.0,0.3517222702503204,1.0,1.0,0.0,1.0,-1.8004618883132937,1.8004592657089231,2.6230336516164243e-06,1.3878899812698364,1.0,1.0,0.0,63.34177017211914,85.0,37247.87890625,-0.0,527.076416015625,1.0,283.1499938964844,285.4490051269531,296.2733764648437,298.7076721191406,293.1499938964844,293.1499938964844,283.04998779296875,33774.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462711930274963,1.0,0.0,0.0,3.870941162109375,3.870967149734497,9.998306040870375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.03369140625,0.0,1775.4874267578125,1895.4371337890625,0.0,1993.27978515625,0.9550091624259948,1.0,0.0,3.0,1.0,0.0
17995920,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2016906738281,0.8434461355209351,0.2505174875259399,0.2255132049322128,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015991210937,0.8173827528953552,0.2261385768651962,0.2147983014583587,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8386598229408264,0.2457983940839767,0.172265812754631,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2014465332031,0.7822791934013367,0.1982094496488571,0.1885838061571121,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.7224485874176025,0.1541703194379806,0.698914110660553,286.2017517089844,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5506591796875,286.2037048339844,1.0,0.3517222702503204,1.0,1.0,0.0,1.0,-1.8004618883132937,1.8004592657089231,2.6230336516164243e-06,1.3878899812698364,1.0,1.0,0.0,63.34177017211914,85.0,37247.87890625,-0.0,527.076416015625,1.0,283.1499938964844,285.4490051269531,296.2733764648437,298.7076721191406,293.1499938964844,293.1499938964844,283.04998779296875,33774.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462711930274963,1.0,0.0,0.0,3.870941162109375,3.870967149734497,9.998306040870375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.03369140625,0.0,1775.4874267578125,1895.4371337890625,0.0,1993.27978515625,0.9550091624259948,1.0,0.0,3.0,1.0,0.0
17995980,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8320826888084412,0.2546029984951019,0.2294715046882629,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.8049372434616089,0.2289822548627853,0.2177746146917343,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8266589045524597,0.2490555942058563,0.1747609078884124,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7696938514709473,0.200477123260498,0.1910088807344436,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7100309729576111,0.1550059616565704,0.7039632201194763,286.14923095703125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1500244140625,1.0,0.3590888977050781,1.0,1.0,0.0,1.0,-1.8207639455795288,1.8207612037658687,2.68116355073289e-06,1.403955578804016,1.0,1.0,0.0,69.16648864746094,73.0,38177.75390625,-0.0,558.7228393554688,1.0,283.0511779785156,285.3758239746094,296.3277893066406,298.8329162597656,293.1499938964844,293.1499938964844,282.75,34727.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558090090751648,1.0,0.0,0.0,3.9251649379730233,3.925191402435303,1.0280379001414983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.24658203125,0.0,1851.1502685546875,1895.4371337890625,0.0,2075.9150390625,0.9662420749664308,1.0,0.0,3.0,1.0,0.0
17996040,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8320826888084412,0.2546029984951019,0.2294715046882629,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1492004394531,0.8049372434616089,0.2289822548627853,0.2177746146917343,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.8266589045524597,0.2490555942058563,0.1747609078884124,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.149169921875,0.7696938514709473,0.200477123260498,0.1910088807344436,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7100309729576111,0.1550059616565704,0.7039632201194763,286.14923095703125,284.95001220703125,295.1411437988281,293.28631591796875,295.13885498046875,297.5326538085937,286.1500244140625,1.0,0.3590888977050781,1.0,1.0,0.0,1.0,-1.8207639455795288,1.8207612037658687,2.68116355073289e-06,1.403955578804016,1.0,1.0,0.0,69.16648864746094,73.0,38177.75390625,-0.0,558.7228393554688,1.0,283.0511779785156,285.3758239746094,296.3277893066406,298.8329162597656,293.1499938964844,293.1499938964844,282.75,34727.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558090090751648,1.0,0.0,0.0,3.9251649379730233,3.925191402435303,1.0280379001414983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.24658203125,0.0,1851.1502685546875,1895.4371337890625,0.0,2075.9150390625,0.9662420749664308,1.0,0.0,3.0,1.0,0.0
17996100,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.8328688740730286,0.2563939094543457,0.2312090098857879,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8052959442138672,0.230218231678009,0.2190442681312561,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.8270697593688965,0.2504652440547943,0.1758318990468979,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.7698898315429688,0.2014467716217041,0.1920177489519119,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.7094944715499878,0.1552846431732177,0.7055949568748474,286.0156555175781,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.52252197265625,285.99755859375,1.0,0.3605060875415802,1.0,1.0,0.0,1.0,-1.8288339376449585,1.8288311958312988,2.704482540138997e-06,1.410342812538147,1.0,1.0,0.0,69.78058624267578,73.0,39371.62890625,-0.0,566.1884155273438,1.0,282.7922058105469,285.1969299316406,296.3917236328125,299.0409240722656,293.1499938964844,293.1499938964844,282.75,35015.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665799260139465,1.0,0.0,0.0,3.941451549530029,3.9414782524108887,1.036586809277651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.07666015625,0.0,1874.2889404296875,1895.4371337890625,0.0,2170.52880859375,0.9701165556907654,1.0,0.0,3.0,1.0,0.0
17996160,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95263671875,0.8360739350318909,0.2579320073127746,0.2326502352952957,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.8082416653633118,0.2312595397233963,0.2200787216424942,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.82990962266922,0.2516522109508514,0.1767032593488693,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.952880859375,0.7725457549095154,0.202241912484169,0.1928131431341171,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7112305760383606,0.1554100811481475,0.7063387632369995,285.9526062011719,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.5106811523437,285.9516906738281,1.0,0.3606729507446289,1.0,1.0,0.0,1.0,-1.83470356464386,1.8347008228302,2.721538066907669e-06,1.4150028228759766,1.0,1.0,0.0,69.34628295898438,61.0,39618.3984375,-0.0,568.9026489257812,1.0,282.7542724609375,285.150390625,296.3912048339844,299.0138244628906,293.1499938964844,293.1499938964844,282.45001220703125,35238.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77211993932724,1.0,0.0,0.0,3.9539856910705566,3.954012632369995,1.0431900818730355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.01904296875,0.0,1892.22705078125,1895.4371337890625,0.0,2219.686767578125,0.9730983376502992,1.0,0.0,3.0,1.0,0.0
17996220,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.8493708372116089,0.2606174647808075,0.2350394874811172,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.8204993605613708,0.2329917401075363,0.2216857969760894,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.8422967195510864,0.253645658493042,0.1780782639980316,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.7846195101737976,0.2035149186849594,0.1939774304628372,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7203102111816406,0.1553705185651779,0.7059453129768372,285.749755859375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7483825683594,1.0,0.3581332564353943,1.0,1.0,0.0,1.0,-1.842082381248474,1.8420796394348145,2.7430805857875384e-06,1.4208698272705078,1.0,1.0,0.0,65.96510314941406,49.0,40929.38671875,-0.0,563.4409790039062,1.0,282.457275390625,284.9229736328125,296.41766357421875,299.1271667480469,293.1499938964844,293.1499938964844,282.1499938964844,35546.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855241298675537,1.0,0.0,0.0,3.9712064266204834,3.971233606338501,1.05229673863505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.84228515625,0.0,1917.05859375,1895.4371337890625,0.0,2339.876953125,0.9771947860717772,1.0,0.0,3.0,1.0,0.0
17996280,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.8493708372116089,0.2606174647808075,0.2350394874811172,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7498779296875,0.8204993605613708,0.2329917401075363,0.2216857969760894,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.8422967195510864,0.253645658493042,0.1780782639980316,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.7846195101737976,0.2035149186849594,0.1939774304628372,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7203102111816406,0.1553705185651779,0.7059453129768372,285.749755859375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.485595703125,285.7483825683594,1.0,0.3581332564353943,1.0,1.0,0.0,1.0,-1.842082381248474,1.8420796394348145,2.7430805857875384e-06,1.4208698272705078,1.0,1.0,0.0,65.96510314941406,49.0,40929.38671875,-0.0,563.4409790039062,1.0,282.457275390625,284.9229736328125,296.41766357421875,299.1271667480469,293.1499938964844,293.1499938964844,282.1499938964844,35546.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855241298675537,1.0,0.0,0.0,3.9712064266204834,3.971233606338501,1.05229673863505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.84228515625,0.0,1917.05859375,1895.4371337890625,0.0,2339.876953125,0.9771947860717772,1.0,0.0,3.0,1.0,0.0
17996340,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.8728549480438232,0.2629297375679016,0.2369653284549713,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.841153085231781,0.2343700379133224,0.2228284478187561,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8645023703575134,0.2552579343318939,0.1790900528430938,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8059644103050232,0.2044662684202194,0.1947104185819625,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.736380398273468,0.1550370305776596,0.7036345601081848,285.53778076171875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.5360717773437,1.0,0.3526561558246612,1.0,1.0,0.0,1.0,-1.8450900316238403,1.8450871706008911,2.7519163268152624e-06,1.4232804775238037,1.0,1.0,0.0,60.05745315551758,37.0,42160.1015625,0.0,546.9707641601562,1.0,282.15533447265625,284.6881103515625,296.4443664550781,299.23046875,293.1499938964844,293.1499938964844,281.8500061035156,35730.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961963415145874,1.0,0.0,0.0,3.9814510345458975,3.981478452682495,1.0577330158412224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.7607421875,0.0,1931.9334716796875,1895.4371337890625,0.0,2436.701416015625,0.9796315431594848,1.0,0.0,3.0,1.0,0.0
17996400,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378112792969,0.8728549480438232,0.2629297375679016,0.2369653284549713,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.841153085231781,0.2343700379133224,0.2228284478187561,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.8645023703575134,0.2552579343318939,0.1790900528430938,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8059644103050232,0.2044662684202194,0.1947104185819625,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.736380398273468,0.1550370305776596,0.7036345601081848,285.53778076171875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4600524902344,285.5360717773437,1.0,0.3526561558246612,1.0,1.0,0.0,1.0,-1.8450900316238403,1.8450871706008911,2.7519163268152624e-06,1.4232804775238037,1.0,1.0,0.0,60.05745315551758,37.0,42160.1015625,0.0,546.9707641601562,1.0,282.15533447265625,284.6881103515625,296.4443664550781,299.23046875,293.1499938964844,293.1499938964844,281.8500061035156,35730.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961963415145874,1.0,0.0,0.0,3.9814510345458975,3.981478452682495,1.0577330158412224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.7607421875,0.0,1931.9334716796875,1895.4371337890625,0.0,2436.701416015625,0.9796315431594848,1.0,0.0,3.0,1.0,0.0
17996460,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.8990538716316223,0.2644314467906952,0.2381877452135086,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.8644475340843201,0.2352023273706436,0.2234635651111602,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.8896534442901611,0.2562422752380371,0.1796727031469345,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.8276892900466919,0.2050040811300277,0.1950583755970001,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7547227144241333,0.1546327769756317,0.7010208368301392,285.341064453125,284.95001220703125,295.3976745605469,293.4330139160156,295.395751953125,297.4410095214844,285.3352355957031,1.0,0.3471431136131286,1.0,1.0,0.0,1.0,-1.8453010320663448,1.845298290252685,2.7525713903742144e-06,1.4234747886657717,1.0,1.0,0.0,54.47043228149414,37.0,43262.046875,0.0,529.5617065429688,1.0,281.8665771484375,284.46685791015625,296.4814758300781,299.3556213378906,293.1499938964844,293.1499938964844,281.8500061035156,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048274517059326,1.0,0.0,0.0,3.9862987995147705,3.986325979232788,1.0603101827655337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.84326171875,0.0,1938.9986572265625,1895.4371337890625,0.0,2515.643310546875,0.98078453540802,1.0,0.0,3.0,1.0,0.0
17996520,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.9100772142410278,0.2649256885051727,0.2385312467813491,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.8742992281913757,0.2354629337787628,0.2236208617687225,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3266906738281,0.9000798463821411,0.2565570175647735,0.1798220425844192,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270568847656,0.8363535404205322,0.2051691114902496,0.1951262354850769,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.7625697255134583,0.1544810533523559,0.6999419927597046,285.3265991210937,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.434814453125,285.3242492675781,1.0,0.3450610339641571,1.0,1.0,0.0,1.0,-1.8448679447174072,1.844865202903748,2.751310830717557e-06,1.4231371879577637,1.0,1.0,0.0,52.43564987182617,25.0,43314.44921875,0.0,522.8775024414062,1.0,281.8565673828125,284.45526123046875,296.47320556640625,299.3299865722656,293.1499938964844,293.1499938964844,281.54998779296875,35839.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049256801605225,1.0,0.0,0.0,3.9875295162200928,3.9875569343566895,1.060965132637648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.0107421875,0.0,1940.7955322265625,1895.4371337890625,0.0,2516.544677734375,0.9810773134231568,1.0,0.0,3.0,1.0,0.0
17996580,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.972261369228363,0.2666341662406921,0.2398024946451187,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.9313188195228576,0.2363072484731674,0.2241352945566177,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9614261984825134,0.2575932741165161,0.1803376078605651,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8858373165130615,0.2056672722101211,0.1953029483556747,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8071727156639099,0.1537472009658813,0.6952270865440369,285.1102905273437,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1083068847656,1.0,0.3359171152114868,1.0,1.0,0.0,1.0,-1.8421834707260127,1.8421807289123533,2.7435039555712137e-06,1.421044111251831,1.0,1.0,0.0,43.67980194091797,28.0,44415.46875,0.0,493.6119079589844,1.0,281.55718994140625,284.2195739746094,296.50616455078125,299.4286193847656,293.1499938964844,293.1499938964844,281.25,35904.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126947283744812,1.0,0.0,0.0,3.991155862808228,3.991183280944824,1.0628957625158364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.5693359375,0.0,1946.09521484375,1895.4371337890625,0.0,2588.031005859375,0.981939733028412,1.0,0.0,3.0,1.0,0.0
17996640,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.972261369228363,0.2666341662406921,0.2398024946451187,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11041259765625,0.9313188195228576,0.2363072484731674,0.2241352945566177,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9614261984825134,0.2575932741165161,0.1803376078605651,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8858373165130615,0.2056672722101211,0.1953029483556747,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8071727156639099,0.1537472009658813,0.6952270865440369,285.1102905273437,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.41015625,285.1083068847656,1.0,0.3359171152114868,1.0,1.0,0.0,1.0,-1.8421834707260127,1.8421807289123533,2.7435039555712137e-06,1.421044111251831,1.0,1.0,0.0,43.67980194091797,28.0,44415.46875,0.0,493.6119079589844,1.0,281.55718994140625,284.2195739746094,296.50616455078125,299.4286193847656,293.1499938964844,293.1499938964844,281.25,35904.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126947283744812,1.0,0.0,0.0,3.991155862808228,3.991183280944824,1.0628957625158364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.5693359375,0.0,1946.09521484375,1895.4371337890625,0.0,2588.031005859375,0.981939733028412,1.0,0.0,3.0,1.0,0.0
17996700,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9944372773170472,0.2674226760864258,0.2404357641935348,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9586921334266664,0.23666512966156,0.2243858724832534,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9852229952812196,0.258048802614212,0.1805931329727172,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9097745418548584,0.2058672606945037,0.1953986287117004,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8261933922767639,0.1533374339342117,0.6929249167442322,284.9580993652344,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.39849853515625,284.9390869140625,1.0,0.3330357670783996,1.0,1.0,0.0,1.0,-1.840901136398316,1.840898394584656,2.739744559221436e-06,1.420018434524536,0.989590346813202,0.989590346813202,0.0,40.69186782836914,28.0,45411.41015625,0.0,483.4067993164063,1.0,281.2918701171875,284.0284423828125,296.549560546875,299.5896301269531,293.1499938964844,293.1499938964844,281.25,36020.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186877965927124,1.0,0.0,0.0,3.991360664367676,3.991388082504273,1.0630047881932114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.7685546875,0.0,1947.310302734375,1895.4371337890625,0.0,2643.4169921875,0.9819247722625732,1.0,0.0,3.0,1.0,0.0
17996760,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9977185726165771,0.2684577703475952,0.2356688678264618,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.9699335098266602,0.2369237095117569,0.2246086150407791,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9943739771842957,0.2583932280540466,0.1808167248964309,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9215534329414368,0.2059796899557113,0.1954811513423919,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8339595198631287,0.1528530418872833,0.6906346678733826,284.9013366699219,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38726806640625,284.9011535644531,1.0,0.3306557238101959,1.0,1.0,0.0,1.0,-1.8330628871917725,1.8330601453781128,2.7171356578037376e-06,1.4139751195907593,0.940905213356018,0.940905213356018,0.0,39.35234069824219,46.0,45261.0390625,0.0,474.1523132324219,1.0,281.2559814453125,283.9986267089844,296.54180908203125,299.52325439453125,293.1499938964844,293.1499938964844,280.95001220703125,37979.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195038437843323,1.0,0.0,0.0,3.943401098251343,3.94342827796936,1.0376123782407376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.2421875,0.0,1900.747314453125,1895.4371337890625,0.0,2650.97314453125,0.9719681739807128,1.0,0.0,3.0,1.0,0.0
17996820,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9978984594345092,0.2706541419029236,0.2433685362339019,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.960583746433258,0.2375819683074951,0.2252020239830017,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9869814515113832,0.2592598795890808,0.1813873648643493,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.911132276058197,0.2063316106796264,0.1957935243844986,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8244270086288452,0.1520086675882339,0.6867935061454773,284.8552551269531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694763183594,284.86993408203125,1.0,0.3334701359272003,1.0,1.0,0.0,1.0,-1.8396968841552728,1.839694142341613,2.7360069907444995e-06,1.418900728225708,0.8294620513916016,0.8294620513916016,0.0,40.58671188354492,64.0,45594.05078125,0.0,482.2353210449219,1.0,280.9565734863281,283.97705078125,296.5626525878906,299.55194091796875,293.1499938964844,293.1499938964844,281.25,44276.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225957751274109,1.0,0.0,0.0,3.5962605476379395,3.596285581588745,8.629698413642473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.25927734375,0.0,1535.2120361328125,1895.4371337890625,0.0,2679.63427734375,0.9011695384979248,1.0,0.0,3.0,1.0,0.0
17996880,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9978984594345092,0.2706541419029236,0.2433685362339019,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.960583746433258,0.2375819683074951,0.2252020239830017,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9869814515113832,0.2592598795890808,0.1813873648643493,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.911132276058197,0.2063316106796264,0.1957935243844986,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8244270086288452,0.1520086675882339,0.6867935061454773,284.8552551269531,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.3694763183594,284.86993408203125,1.0,0.3334701359272003,1.0,1.0,0.0,1.0,-1.8396968841552728,1.839694142341613,2.7360069907444995e-06,1.418900728225708,0.8294620513916016,0.8294620513916016,0.0,40.58671188354492,64.0,45594.05078125,0.0,482.2353210449219,1.0,280.9565734863281,283.97705078125,296.5626525878906,299.55194091796875,293.1499938964844,293.1499938964844,281.25,44276.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225957751274109,1.0,0.0,0.0,3.5962605476379395,3.596285581588745,8.629698413642473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.25927734375,0.0,1535.2120361328125,1895.4371337890625,0.0,2679.63427734375,0.9011695384979248,1.0,0.0,3.0,1.0,0.0
17996940,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9747523665428162,0.2716767489910126,0.2442175894975662,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.9305455684661864,0.23842154443264,0.225937619805336,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9612024426460266,0.2603162825107574,0.182053729891777,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8843646049499512,0.2069417834281921,0.1963361948728561,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8007618188858032,0.1518485099077224,0.686106264591217,285.037841796875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.3623352050781,285.04742431640625,1.0,0.3374681174755096,1.0,1.0,0.0,1.0,-1.841990351676941,1.8419876098632808,2.742697688518092e-06,1.420712947845459,0.9501956701278688,0.9501956701278688,0.0,44.09807968139648,64.0,45251.44921875,0.0,494.7991943359375,1.0,281.2108764648437,284.1522216796875,296.5169677734375,299.37384033203125,293.1499938964844,293.1499938964844,281.25,34648.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112466335296631,1.0,0.0,0.0,3.668745756149292,3.668769836425781,8.981079417935689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.27587890625,0.0,1543.9583740234375,1895.4371337890625,0.0,2574.678466796875,0.911045491695404,1.0,0.0,3.0,1.0,0.0
17997000,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9522794485092164,0.2727921903133392,0.2452554404735565,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509033203125,0.9063353538513184,0.2392118126153946,0.2267802506685257,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9371441602706908,0.261273056268692,0.1827985197305679,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8638607859611511,0.2075424045324325,0.1970012485980987,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.781155526638031,0.1518356502056121,0.6865022778511047,285.0507507324219,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3594055175781,285.04864501953125,1.0,0.3416202664375305,1.0,1.0,0.0,1.0,-1.8464151620864868,1.8464124202728271,2.755530658760108e-06,1.4241342544555664,0.9880340695381165,0.9880340695381165,0.0,47.54741668701172,82.0,45533.171875,0.0,508.5535278320313,1.0,281.24298095703125,284.1431884765625,296.5542907714844,299.4584350585937,293.1499938964844,293.1499938964844,280.95001220703125,32629.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077808022499084,1.0,0.0,0.0,3.7551019191741934,3.755126237869263,9.408853998138512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.67822265625,0.0,1627.3302001953125,1895.4371337890625,0.0,2542.771728515625,0.9265671968460084,1.0,0.0,3.0,1.0,0.0
17997060,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8943880796432495,0.2743902802467346,0.2473373562097549,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.8557428121566772,0.2403374016284942,0.2284611165523529,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811929225921631,0.2625699341297149,0.1842004358768463,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.818401575088501,0.2083295732736587,0.1983366161584854,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7374865412712097,0.1513895839452743,0.687102735042572,284.8887634277344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345703125,284.8954467773437,1.0,0.3533831834793091,1.0,1.0,0.0,1.0,-1.854944467544556,1.854941725730896,2.780450586215011e-06,1.4307897090911863,0.8713396191596985,0.8713396191596985,0.0,58.21418762207031,100.0,46477.41015625,0.0,547.9360961914062,1.0,280.9564208984375,283.9803771972656,296.6744079589844,299.70672607421875,293.1499938964844,293.1499938964844,281.25,39124.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182797431945801,1.0,0.0,0.0,3.666990041732788,3.667014837265015,8.972485261438123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.572265625,0.0,1575.6427001953125,1895.4371337890625,0.0,2639.639892578125,0.9111736416816713,1.0,0.0,3.0,1.0,0.0
17997120,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8943880796432495,0.2743902802467346,0.2473373562097549,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.8557428121566772,0.2403374016284942,0.2284611165523529,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8811929225921631,0.2625699341297149,0.1842004358768463,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.818401575088501,0.2083295732736587,0.1983366161584854,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7374865412712097,0.1513895839452743,0.687102735042572,284.8887634277344,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.345703125,284.8954467773437,1.0,0.3533831834793091,1.0,1.0,0.0,1.0,-1.854944467544556,1.854941725730896,2.780450586215011e-06,1.4307897090911863,0.8713396191596985,0.8713396191596985,0.0,58.21418762207031,100.0,46477.41015625,0.0,547.9360961914062,1.0,280.9564208984375,283.9803771972656,296.6744079589844,299.70672607421875,293.1499938964844,293.1499938964844,281.25,39124.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182797431945801,1.0,0.0,0.0,3.666990041732788,3.667014837265015,8.972485261438123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.572265625,0.0,1575.6427001953125,1895.4371337890625,0.0,2639.639892578125,0.9111736416816713,1.0,0.0,3.0,1.0,0.0
