time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8509535789489746,0.2767702043056488,0.249682605266571,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.8161337375640869,0.2418288588523864,0.2302107661962509,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8388584852218628,0.2643414735794067,0.1856594085693359,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778562903404236,0.2094344794750213,0.1997423619031906,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7009899616241455,0.1511649042367935,0.6879774928092957,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.075439453125,1.0,0.3673582375049591,1.0,1.0,0.0,1.0,-1.864347577095032,1.864344835281372,2.807914597724448e-06,1.4380100965499878,1.0,1.0,0.0,71.47125244140625,88.0,46361.46484375,0.0,596.5227661132812,1.0,281.2431640625,284.1537475585937,296.6644287109375,299.6229553222656,293.1499938964844,293.1499938964844,280.95001220703125,32640.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091610074043274,1.0,0.0,0.0,3.807374954223633,3.8073997497558594,9.672629630586016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.35205078125,0.0,1689.1832275390625,1895.4371337890625,0.0,2555.468994140625,0.938021957874298,1.0,0.0,3.0,1.0,0.0
17997240,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8509535789489746,0.2767702043056488,0.249682605266571,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.8161337375640869,0.2418288588523864,0.2302107661962509,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8388584852218628,0.2643414735794067,0.1856594085693359,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7778562903404236,0.2094344794750213,0.1997423619031906,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7009899616241455,0.1511649042367935,0.6879774928092957,285.0761413574219,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3385009765625,285.075439453125,1.0,0.3673582375049591,1.0,1.0,0.0,1.0,-1.864347577095032,1.864344835281372,2.807914597724448e-06,1.4380100965499878,1.0,1.0,0.0,71.47125244140625,88.0,46361.46484375,0.0,596.5227661132812,1.0,281.2431640625,284.1537475585937,296.6644287109375,299.6229553222656,293.1499938964844,293.1499938964844,280.95001220703125,32640.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091610074043274,1.0,0.0,0.0,3.807374954223633,3.8073997497558594,9.672629630586016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.35205078125,0.0,1689.1832275390625,1895.4371337890625,0.0,2555.468994140625,0.938021957874298,1.0,0.0,3.0,1.0,0.0
17997300,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.842563271522522,0.2776833474636078,0.2508444190025329,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.8076846599578857,0.2424387782812118,0.2310532480478286,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8305593729019165,0.2650333344936371,0.1863663047552108,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.769407331943512,0.2098750174045562,0.200407475233078,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6922540664672852,0.1509863436222076,0.6882104277610779,284.93280029296875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.333740234375,284.9140625,1.0,0.3707152903079986,1.0,1.0,0.0,1.0,-1.8686861991882324,1.8686833381652832,2.820734607666964e-06,1.4414103031158447,0.950553834438324,0.950553834438324,0.0,75.13358306884766,88.0,47485.57421875,0.0,611.2916259765625,1.0,280.9934997558594,283.9686279296875,296.7567749023437,299.8862609863281,293.1499938964844,293.1499938964844,280.95001220703125,34289.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175886273384094,1.0,0.0,0.0,3.8373098373413086,3.837335348129273,9.825326969803427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.2841796875,0.0,1738.2623291015625,1895.4371337890625,0.0,2633.243896484375,0.9451231360435486,1.0,0.0,3.0,1.0,0.0
17997360,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8386488556861877,0.2782394886016845,0.2515234053134918,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.8034970164299011,0.24280546605587,0.2315586805343628,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8266262412071228,0.2654353082180023,0.1867740452289581,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7653908729553223,0.2101026773452758,0.2007714956998825,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6876324415206909,0.1506382077932357,0.6872943639755249,284.8899841308594,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.32598876953125,284.89337158203125,1.0,0.3723983466625213,1.0,1.0,0.0,1.0,-1.8699383735656736,1.8699355125427248,2.8244130589882843e-06,1.442371487617493,0.9046290516853333,0.9046290516853333,0.0,77.00200653076172,76.0,47449.6484375,0.0,618.1493530273438,1.0,280.9562072753906,283.9564819335937,296.7720031738281,299.8692932128906,293.1499938964844,293.1499938964844,280.6499938964844,37708.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217021226882935,1.0,0.0,0.0,3.7759485244750977,3.7759740352630615,9.513611303191284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.11279296875,0.0,1691.080810546875,1895.4371337890625,0.0,2671.345703125,0.9341644644737244,1.0,0.0,3.0,1.0,0.0
17997420,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8400059342384338,0.2794004082679748,0.2525000870227813,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.8045819401741028,0.2434823364019394,0.2321802228689193,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8276636600494385,0.2662164866924286,0.1872930079698562,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7661791443824768,0.2105073183774948,0.2011381983757019,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6867116689682007,0.1498743593692779,0.6838504672050476,284.8682861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8805847167969,1.0,0.3718014359474182,1.0,1.0,0.0,1.0,-1.8687869310379028,1.8687840700149536,2.8208642106619664e-06,1.4413673877716064,0.813368558883667,0.813368558883667,0.0,76.8361587524414,64.0,47653.09765625,0.0,616.78076171875,1.0,280.6578369140625,283.9508361816406,296.7945556640625,299.91766357421875,293.1499938964844,293.1499938964844,280.95001220703125,43351.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288782238960266,1.0,0.0,0.0,3.451400756835937,3.451424121856689,7.948479492370097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.06005859375,0.0,1375.2490234375,1895.4371337890625,0.0,2738.00537109375,0.8689032196998596,1.0,0.0,3.0,1.0,0.0
17997480,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8400059342384338,0.2794004082679748,0.2525000870227813,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.8045819401741028,0.2434823364019394,0.2321802228689193,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8276636600494385,0.2662164866924286,0.1872930079698562,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7661791443824768,0.2105073183774948,0.2011381983757019,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6867116689682007,0.1498743593692779,0.6838504672050476,284.8682861328125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3117370605469,284.8805847167969,1.0,0.3718014359474182,1.0,1.0,0.0,1.0,-1.8687869310379028,1.8687840700149536,2.8208642106619664e-06,1.4413673877716064,0.813368558883667,0.813368558883667,0.0,76.8361587524414,64.0,47653.09765625,0.0,616.78076171875,1.0,280.6578369140625,283.9508361816406,296.7945556640625,299.91766357421875,293.1499938964844,293.1499938964844,280.95001220703125,43351.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288782238960266,1.0,0.0,0.0,3.451400756835937,3.451424121856689,7.948479492370097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.06005859375,0.0,1375.2490234375,1895.4371337890625,0.0,2738.00537109375,0.8689032196998596,1.0,0.0,3.0,1.0,0.0
17997540,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542454242706299,0.281831294298172,0.2542498409748077,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8178783059120178,0.2449793666601181,0.2332129925489425,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8408495187759399,0.2679907977581024,0.1882279813289642,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7789929509162903,0.211646556854248,0.2018515169620514,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6970839500427246,0.149692952632904,0.6814435720443726,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.0257568359375,1.0,0.3676317632198334,1.0,1.0,0.0,1.0,-1.8712130784988403,1.8712102174758911,2.827857542797574e-06,1.4431309700012207,0.9447140097618104,0.9447140097618104,0.0,72.2296371459961,52.0,47607.96875,0.0,603.8766479492188,1.0,280.94158935546875,284.0848999023437,296.78106689453125,299.8178405761719,293.1499938964844,293.1499938964844,280.6499938964844,32468.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161935806274414,1.0,0.0,0.0,3.6231565475463854,3.62317967414856,8.759261049817724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.064453125,0.0,1477.2767333984375,1895.4371337890625,0.0,2620.34228515625,0.8966471552848816,1.0,0.0,3.0,1.0,0.0
17997600,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8542454242706299,0.281831294298172,0.2542498409748077,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.8178783059120178,0.2449793666601181,0.2332129925489425,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8408495187759399,0.2679907977581024,0.1882279813289642,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7789929509162903,0.211646556854248,0.2018515169620514,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6970839500427246,0.149692952632904,0.6814435720443726,285.0289001464844,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3091125488281,285.0257568359375,1.0,0.3676317632198334,1.0,1.0,0.0,1.0,-1.8712130784988403,1.8712102174758911,2.827857542797574e-06,1.4431309700012207,0.9447140097618104,0.9447140097618104,0.0,72.2296371459961,52.0,47607.96875,0.0,603.8766479492188,1.0,280.94158935546875,284.0848999023437,296.78106689453125,299.8178405761719,293.1499938964844,293.1499938964844,280.6499938964844,32468.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161935806274414,1.0,0.0,0.0,3.6231565475463854,3.62317967414856,8.759261049817724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.064453125,0.0,1477.2767333984375,1895.4371337890625,0.0,2620.34228515625,0.8966471552848816,1.0,0.0,3.0,1.0,0.0
17997660,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778606057167053,0.2832794487476349,0.2555625438690185,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8386486768722534,0.2459856420755386,0.2340624183416366,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8630552291870117,0.2690888345241546,0.1889523267745971,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005191683769226,0.2123842090368271,0.2024225294589996,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149378061294556,0.1492756605148315,0.6787771582603455,284.8939208984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9023132324219,1.0,0.3610909283161163,1.0,1.0,0.0,1.0,-1.8721673488616943,1.872164487838745,2.8306963031354826e-06,1.443886160850525,0.8357126712799072,0.8357126712799072,0.0,65.31233978271484,40.0,48235.5234375,0.0,582.5155029296875,1.0,280.65771484375,283.95965576171875,296.8883361816406,300.0348815917969,293.1499938964844,293.1499938964844,280.95001220703125,39923.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254079222679138,1.0,0.0,0.0,3.485323190689087,3.48534631729126,8.10549295238161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.82763671875,0.0,1385.5894775390625,1895.4371337890625,0.0,2705.74072265625,0.8721110224723816,1.0,0.0,3.0,1.0,0.0
17997720,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8778606057167053,0.2832794487476349,0.2555625438690185,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.8386486768722534,0.2459856420755386,0.2340624183416366,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8630552291870117,0.2690888345241546,0.1889523267745971,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8005191683769226,0.2123842090368271,0.2024225294589996,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7149378061294556,0.1492756605148315,0.6787771582603455,284.8939208984375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003234863281,284.9023132324219,1.0,0.3610909283161163,1.0,1.0,0.0,1.0,-1.8721673488616943,1.872164487838745,2.8306963031354826e-06,1.443886160850525,0.8357126712799072,0.8357126712799072,0.0,65.31233978271484,40.0,48235.5234375,0.0,582.5155029296875,1.0,280.65771484375,283.95965576171875,296.8883361816406,300.0348815917969,293.1499938964844,293.1499938964844,280.95001220703125,39923.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254079222679138,1.0,0.0,0.0,3.485323190689087,3.48534631729126,8.10549295238161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.82763671875,0.0,1385.5894775390625,1895.4371337890625,0.0,2705.74072265625,0.8721110224723816,1.0,0.0,3.0,1.0,0.0
17997780,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9161167740821838,0.2855188846588135,0.2569974064826965,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.8720470666885376,0.2474511563777923,0.23493392765522,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.899023711681366,0.2707691192626953,0.1897200345993042,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318312168121338,0.2135315686464309,0.2030119001865387,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7404210567474365,0.1491629630327224,0.6760767698287964,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981872558594,285.0401611328125,1.0,0.3528822362422943,1.0,1.0,0.0,1.0,-1.87332022190094,1.8733173608779907,2.834046881616814e-06,1.4447402954101562,0.9730087518692015,0.9730087518692015,0.0,56.66282272338867,28.0,48185.79296875,0.0,555.7489013671875,1.0,280.942138671875,284.08770751953125,296.8839416503906,299.9571228027344,293.1499938964844,293.1499938964844,280.6499938964844,31659.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157909512519836,1.0,0.0,0.0,3.665826320648194,3.665849685668945,8.966790687736648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.35498046875,0.0,1518.2318115234375,1895.4371337890625,0.0,2616.62060546875,0.9056116938591005,1.0,0.0,3.0,1.0,0.0
17997840,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9161167740821838,0.2855188846588135,0.2569974064826965,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.8720470666885376,0.2474511563777923,0.23493392765522,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.899023711681366,0.2707691192626953,0.1897200345993042,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8318312168121338,0.2135315686464309,0.2030119001865387,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7404210567474365,0.1491629630327224,0.6760767698287964,285.0443725585937,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981872558594,285.0401611328125,1.0,0.3528822362422943,1.0,1.0,0.0,1.0,-1.87332022190094,1.8733173608779907,2.834046881616814e-06,1.4447402954101562,0.9730087518692015,0.9730087518692015,0.0,56.66282272338867,28.0,48185.79296875,0.0,555.7489013671875,1.0,280.942138671875,284.08770751953125,296.8839416503906,299.9571228027344,293.1499938964844,293.1499938964844,280.6499938964844,31659.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157909512519836,1.0,0.0,0.0,3.665826320648194,3.665849685668945,8.966790687736648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.35498046875,0.0,1518.2318115234375,1895.4371337890625,0.0,2616.62060546875,0.9056116938591005,1.0,0.0,3.0,1.0,0.0
17997900,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.945121705532074,0.2862854897975921,0.2577333450317383,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8961530923843384,0.2480134814977646,0.2354111224412918,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9260482788085938,0.2713712453842163,0.190129280090332,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8530750870704651,0.2139661759138107,0.2033490538597107,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7587010860443115,0.1490286588668823,0.6749538779258728,284.88995361328125,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.295166015625,284.8734741210937,1.0,0.3483639657497406,1.0,1.0,0.0,1.0,-1.8743274211883545,1.8743245601654053,2.837084821294411e-06,1.4455647468566897,0.8797120451927185,0.8797120451927185,0.0,51.90340042114258,28.0,49115.51953125,0.0,541.2623291015625,1.0,280.69677734375,283.9039611816406,296.97491455078125,300.2132568359375,293.1499938964844,293.1499938964844,280.6499938964844,35404.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235520720481873,1.0,0.0,0.0,3.675760746002197,3.675784826278688,9.015457180794328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.46484375,0.0,1557.5338134765625,1895.4371337890625,0.0,2688.508056640625,0.9084082841873168,1.0,0.0,3.0,1.0,0.0
17997960,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9756213426589966,0.2867745161056518,0.2580612301826477,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.9268295764923096,0.2483818680047989,0.2356302589178085,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.958527684211731,0.2717465162277221,0.1902998685836792,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8793700933456421,0.214230790734291,0.2034639567136764,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7813865542411804,0.1487592905759811,0.6730719208717346,284.8827209472656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.28961181640625,284.89031982421875,1.0,0.3435311615467071,1.0,1.0,0.0,1.0,-1.8730692863464355,1.8730664253234863,2.8333868158370024e-06,1.4446043968200684,0.848621129989624,0.848621129989624,0.0,47.17104721069336,31.0,48881.73046875,0.0,525.3014526367188,1.0,280.6574401855469,283.9346923828125,296.98699951171875,300.1772766113281,293.1499938964844,293.1499938964844,280.95001220703125,39505.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264576196670532,1.0,0.0,0.0,3.5581932067871094,3.5582170486450195,8.447970003544469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.2783203125,0.0,1458.9775390625,1895.4371337890625,0.0,2715.494873046875,0.8874284029006958,1.0,0.0,3.0,1.0,0.0
17998020,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896861433982849,0.2576503753662109,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.960771918296814,0.2497375756502151,0.2365940511226654,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9879130721092224,0.2732863128185272,0.1911106407642364,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9088252186775208,0.215297669172287,0.2041763514280319,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8056042790412903,0.1486033648252487,0.6711402535438538,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.0285949707031,1.0,0.3380545377731323,1.0,1.0,0.0,1.0,-1.8600540161132808,1.860051155090332,2.795060709104291e-06,1.4344993829727173,0.9836843013763428,0.9836843013763428,0.0,42.88731002807617,49.0,48532.6796875,0.0,506.4858093261719,1.0,280.942626953125,284.0667724609375,296.9772644042969,300.08447265625,293.1499938964844,293.1499938964844,280.6499938964844,31933.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817018985748291,1.0,0.0,0.0,3.720150947570801,3.72017502784729,9.234522053702676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.791015625,0.0,1581.610107421875,1895.4371337890625,0.0,2627.974365234375,0.9181458353996276,1.0,0.0,3.0,1.0,0.0
17998080,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.2896861433982849,0.2576503753662109,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.960771918296814,0.2497375756502151,0.2365940511226654,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9879130721092224,0.2732863128185272,0.1911106407642364,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9088252186775208,0.215297669172287,0.2041763514280319,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8056042790412903,0.1486033648252487,0.6711402535438538,285.03619384765625,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2897644042969,285.0285949707031,1.0,0.3380545377731323,1.0,1.0,0.0,1.0,-1.8600540161132808,1.860051155090332,2.795060709104291e-06,1.4344993829727173,0.9836843013763428,0.9836843013763428,0.0,42.88731002807617,49.0,48532.6796875,0.0,506.4858093261719,1.0,280.942626953125,284.0667724609375,296.9772644042969,300.08447265625,293.1499938964844,293.1499938964844,280.6499938964844,31933.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817018985748291,1.0,0.0,0.0,3.720150947570801,3.72017502784729,9.234522053702676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.791015625,0.0,1581.610107421875,1895.4371337890625,0.0,2627.974365234375,0.9181458353996276,1.0,0.0,3.0,1.0,0.0
17998140,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.2916694283485412,0.2534199059009552,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591613769531,0.9669311046600342,0.2503335773944855,0.2373012900352478,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9928139448165894,0.2738725244998932,0.1916573941707611,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9151338934898376,0.2157549858093261,0.2047279626131057,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8096281886100769,0.1483933329582214,0.6705062985420227,284.8587646484375,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.28985595703125,284.8553466796875,1.0,0.3392716348171234,1.0,1.0,0.0,1.0,-1.8693153858184808,1.8693126440048216,2.82184055322432e-06,1.4413566589355469,0.8642076253890991,0.8642076253890991,0.0,42.48331069946289,49.0,49471.515625,0.0,507.8971252441406,1.0,280.6767578125,283.884033203125,297.0741882324219,300.3266906738281,293.1499938964844,293.1499938964844,280.6499938964844,37819.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257068991661072,1.0,0.0,0.0,3.685877561569214,3.68590235710144,9.06515253973339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.8115234375,0.0,1587.2008056640625,1895.4371337890625,0.0,2708.5185546875,0.9124038219451904,1.0,0.0,3.0,1.0,0.0
17998200,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.2920253276824951,0.2584846317768097,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.961111068725586,0.2505743503570556,0.2375663518905639,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.98812735080719,0.2741217017173767,0.1918533444404602,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9090229868888856,0.2159272134304046,0.2049286514520645,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8042263388633728,0.1482022553682327,0.6698513031005859,284.884033203125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2862854003906,284.89312744140625,1.0,0.3411429822444916,1.0,1.0,0.0,1.0,-1.8755263090133667,1.8755234479904173,2.840137995008263e-06,1.446138858795166,0.8609017729759216,0.8609017729759216,0.0,43.36368942260742,67.0,49490.9609375,0.0,514.8555297851562,1.0,280.6569519042969,283.92742919921875,297.0769348144531,300.298095703125,293.1499938964844,293.1499938964844,280.95001220703125,39381.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268502354621887,1.0,0.0,0.0,3.609094619750977,3.609118700027466,8.691401376381691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.7607421875,0.0,1513.1512451171875,1895.4371337890625,0.0,2719.14404296875,0.898817777633667,1.0,0.0,3.0,1.0,0.0
17998260,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9646844863891602,0.2926158010959625,0.2633894681930542,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.9121434688568116,0.251866728067398,0.2388750165700912,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9440768361091614,0.2755841910839081,0.1929155439138412,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8667717576026917,0.2169423997402191,0.2059995681047439,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7656699419021606,0.1479942798614502,0.6697304844856262,285.0614929199219,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.05908203125,1.0,0.3495502471923828,1.0,1.0,0.0,1.0,-1.885978102684021,1.885975241661072,2.8715819553326583e-06,1.454542636871338,1.0,1.0,0.0,50.238399505615234,85.0,49561.515625,0.0,543.8733520507812,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2333679199219,293.1499938964844,293.1499938964844,280.6499938964844,32101.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184245824813843,1.0,0.0,0.0,3.775146007537842,3.775170564651489,9.509568599241902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.009765625,0.0,1646.73681640625,1895.4371337890625,0.0,2640.980224609375,0.9304226040840148,1.0,0.0,3.0,1.0,0.0
17998320,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9646844863891602,0.2926158010959625,0.2633894681930542,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616455078125,0.9121434688568116,0.251866728067398,0.2388750165700912,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9440768361091614,0.2755841910839081,0.1929155439138412,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8667717576026917,0.2169423997402191,0.2059995681047439,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7656699419021606,0.1479942798614502,0.6697304844856262,285.0614929199219,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.27899169921875,285.05908203125,1.0,0.3495502471923828,1.0,1.0,0.0,1.0,-1.885978102684021,1.885975241661072,2.8715819553326583e-06,1.454542636871338,1.0,1.0,0.0,50.238399505615234,85.0,49561.515625,0.0,543.8733520507812,1.0,280.9428405761719,284.0821228027344,297.0761108398437,300.2333679199219,293.1499938964844,293.1499938964844,280.6499938964844,32101.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184245824813843,1.0,0.0,0.0,3.775146007537842,3.775170564651489,9.509568599241902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.009765625,0.0,1646.73681640625,1895.4371337890625,0.0,2640.980224609375,0.9304226040840148,1.0,0.0,3.0,1.0,0.0
17998380,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9045652747154236,0.2930189073085785,0.2643538117408752,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.86033034324646,0.2525236010551452,0.2401674836874008,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.886509358882904,0.2762174904346466,0.1938938945531845,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8208401203155518,0.2174067348241806,0.2070824652910232,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7241172194480896,0.1473706811666488,0.6697661280632019,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8888854980469,1.0,0.3611517250537872,1.0,1.0,0.0,1.0,-1.890761494636536,1.8907586336135864,2.8863873922091443e-06,1.4586365222930908,0.8890082836151123,0.8890082836151123,0.0,61.51346206665039,103.0,50576.5390625,0.0,583.6320190429688,1.0,280.6571350097656,283.9006652832031,297.1794128417969,300.4726867675781,293.1499938964844,293.1499938964844,280.95001220703125,38204.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300801515579224,1.0,0.0,0.0,3.7226345539093018,3.7226595878601074,9.246855938727094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.77294921875,0.0,1632.3111572265625,1895.4371337890625,0.0,2749.191650390625,0.9226709008216858,1.0,0.0,3.0,1.0,0.0
17998440,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9045652747154236,0.2930189073085785,0.2643538117408752,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.86033034324646,0.2525236010551452,0.2401674836874008,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.886509358882904,0.2762174904346466,0.1938938945531845,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8208401203155518,0.2174067348241806,0.2070824652910232,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7241172194480896,0.1473706811666488,0.6697661280632019,284.8841552734375,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2679748535156,284.8888854980469,1.0,0.3611517250537872,1.0,1.0,0.0,1.0,-1.890761494636536,1.8907586336135864,2.8863873922091443e-06,1.4586365222930908,0.8890082836151123,0.8890082836151123,0.0,61.51346206665039,103.0,50576.5390625,0.0,583.6320190429688,1.0,280.6571350097656,283.9006652832031,297.1794128417969,300.4726867675781,293.1499938964844,293.1499938964844,280.95001220703125,38204.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300801515579224,1.0,0.0,0.0,3.7226345539093018,3.7226595878601074,9.246855938727094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.77294921875,0.0,1632.3111572265625,1895.4371337890625,0.0,2749.191650390625,0.9226709008216858,1.0,0.0,3.0,1.0,0.0
17998500,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.88028484582901,0.2935912609100342,0.2648660540580749,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384521484375,0.8387344479560852,0.2529468834400177,0.2407014518976211,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8631106615066528,0.2766791582107544,0.1942862868309021,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7997660636901855,0.2177140116691589,0.2075258493423462,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.704839289188385,0.1470842808485031,0.669392466545105,285.0393981933594,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2646179199219,285.0538024902344,1.0,0.3677379190921783,1.0,1.0,0.0,1.0,-1.8925702571868896,1.8925672769546509,2.891851181630045e-06,1.4600805044174194,0.9931718707084656,0.9931718707084656,0.0,68.18880462646484,103.0,50078.98046875,0.0,606.4423217773438,1.0,280.9039611816406,284.07342529296875,297.1383056640625,300.2914428710937,293.1499938964844,293.1499938964844,280.95001220703125,33953.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236847519874573,1.0,0.0,0.0,3.763319492340088,3.763344049453736,9.450079119233123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.4208984375,0.0,1647.144775390625,1895.4371337890625,0.0,2689.7392578125,0.93138325214386,1.0,0.0,3.0,1.0,0.0
17998560,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8602361083030701,0.2944612205028534,0.2658224999904632,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686340332031,0.8208906054496765,0.2535546720027923,0.2414897680282592,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.843977689743042,0.2773575484752655,0.1949130147695541,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.7810534238815308,0.21818408370018,0.2081905305385589,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.6871123313903809,0.1469230502843856,0.6697604656219482,285.0686340332031,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.06890869140625,1.0,0.3747836351394653,1.0,1.0,0.0,1.0,-1.896656036376953,1.8966530561447144,2.9041652851447e-06,1.4633067846298218,1.0,1.0,0.0,75.16475677490234,91.0,50366.6640625,0.0,631.9589233398438,1.0,280.9432067871094,284.0787658691406,297.1709289550781,300.3814697265625,293.1499938964844,293.1499938964844,280.6499938964844,33193.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217509984970093,1.0,0.0,0.0,3.838583707809448,3.838608980178833,9.83185145742027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.978515625,0.0,1731.187255859375,1895.4371337890625,0.0,2671.799072265625,0.9455979466438292,1.0,0.0,3.0,1.0,0.0
17998620,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8469338417053223,0.2950465977191925,0.2668818831443786,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.8083197474479675,0.2540923357009887,0.2424303889274597,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.83125901222229,0.2778475880622864,0.1956129521131515,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7683613896369934,0.2185411155223846,0.2089326232671737,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6739915013313293,0.1462041139602661,0.6682043075561523,284.8858337402344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8897399902344,1.0,0.3794314265251159,1.0,1.0,0.0,1.0,-1.8989286422729488,1.8989256620407104,2.911281853812397e-06,1.465281367301941,0.9076656103134156,0.9076656103134156,0.0,80.82205200195312,79.0,51408.63671875,0.0,651.9417114257812,1.0,280.6557922363281,283.88629150390625,297.2727355957031,300.6197814941406,293.1499938964844,293.1499938964844,280.3500061035156,37938.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327430486679077,1.0,0.0,0.0,3.7991456985473633,3.799171447753906,9.630862223275471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3759765625,0.0,1720.6124267578125,1895.4371337890625,0.0,2773.9951171875,0.939574897289276,1.0,0.0,3.0,1.0,0.0
17998680,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8469338417053223,0.2950465977191925,0.2668818831443786,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.8083197474479675,0.2540923357009887,0.2424303889274597,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.83125901222229,0.2778475880622864,0.1956129521131515,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7683613896369934,0.2185411155223846,0.2089326232671737,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6739915013313293,0.1462041139602661,0.6682043075561523,284.8858337402344,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.25494384765625,284.8897399902344,1.0,0.3794314265251159,1.0,1.0,0.0,1.0,-1.8989286422729488,1.8989256620407104,2.911281853812397e-06,1.465281367301941,0.9076656103134156,0.9076656103134156,0.0,80.82205200195312,79.0,51408.63671875,0.0,651.9417114257812,1.0,280.6557922363281,283.88629150390625,297.2727355957031,300.6197814941406,293.1499938964844,293.1499938964844,280.3500061035156,37938.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327430486679077,1.0,0.0,0.0,3.7991456985473633,3.799171447753906,9.630862223275471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.3759765625,0.0,1720.6124267578125,1895.4371337890625,0.0,2773.9951171875,0.939574897289276,1.0,0.0,3.0,1.0,0.0
17998740,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473486304283142,0.2953616976737976,0.2670835256576538,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.8087796568870544,0.2543635666370392,0.2426569163799286,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8316077589988708,0.278060108423233,0.1957251876592636,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7686710357666016,0.218662291765213,0.2090219110250473,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6726869344711304,0.145284429192543,0.6640275120735168,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835754394531,1.0,0.3784408569335937,1.0,1.0,0.0,1.0,-1.894670367240905,1.8946675062179563,2.898661932704272e-06,1.4620834589004517,0.8210378885269165,0.8210378885269165,0.0,80.63487243652344,67.0,51549.50390625,0.0,648.1260986328125,1.0,280.3576354980469,283.8885192871094,297.2980041503906,300.6644897460937,293.1499938964844,293.1499938964844,280.6499938964844,43001.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381539583206177,1.0,0.0,0.0,3.483529806137085,3.483553409576416,8.097153454400541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.1728515625,0.0,1405.7275390625,1895.4371337890625,0.0,2824.472412109375,0.8757154941558838,1.0,0.0,3.0,1.0,0.0
17998800,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8473486304283142,0.2953616976737976,0.2670835256576538,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.8087796568870544,0.2543635666370392,0.2426569163799286,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8316077589988708,0.278060108423233,0.1957251876592636,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7686710357666016,0.218662291765213,0.2090219110250473,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6726869344711304,0.145284429192543,0.6640275120735168,284.8719787597656,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2439270019531,284.8835754394531,1.0,0.3784408569335937,1.0,1.0,0.0,1.0,-1.894670367240905,1.8946675062179563,2.898661932704272e-06,1.4620834589004517,0.8210378885269165,0.8210378885269165,0.0,80.63487243652344,67.0,51549.50390625,0.0,648.1260986328125,1.0,280.3576354980469,283.8885192871094,297.2980041503906,300.6644897460937,293.1499938964844,293.1499938964844,280.6499938964844,43001.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381539583206177,1.0,0.0,0.0,3.483529806137085,3.483553409576416,8.097153454400541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.1728515625,0.0,1405.7275390625,1895.4371337890625,0.0,2824.472412109375,0.8757154941558838,1.0,0.0,3.0,1.0,0.0
17998860,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.860418975353241,0.2970234155654907,0.2681354880332947,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.8207949995994568,0.2554996907711029,0.2433434277772903,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437244296073914,0.2793202400207519,0.196296751499176,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7805805206298828,0.2195499986410141,0.209494411945343,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819186806678772,0.1449428051710128,0.6609196066856384,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0220947265625,1.0,0.3739221692085266,1.0,1.0,0.0,1.0,-1.8942755460739136,1.8942726850509644,2.897638751164777e-06,1.461890459060669,0.9477825164794922,0.9477825164794922,0.0,75.94676971435547,55.0,51468.99609375,0.0,632.70947265625,1.0,280.64208984375,284.0179138183594,297.2963256835937,300.5751037597656,293.1499938964844,293.1499938964844,280.3500061035156,32654.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259382247924805,1.0,0.0,0.0,3.647404670715332,3.647428035736084,8.876897368281789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.3203125,0.0,1505.2677001953125,1895.4371337890625,0.0,2710.667724609375,0.9021645188331604,1.0,0.0,3.0,1.0,0.0
17998920,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.860418975353241,0.2970234155654907,0.2681354880332947,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.8207949995994568,0.2554996907711029,0.2433434277772903,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8437244296073914,0.2793202400207519,0.196296751499176,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7805805206298828,0.2195499986410141,0.209494411945343,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6819186806678772,0.1449428051710128,0.6609196066856384,285.0257873535156,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2446594238281,285.0220947265625,1.0,0.3739221692085266,1.0,1.0,0.0,1.0,-1.8942755460739136,1.8942726850509644,2.897638751164777e-06,1.461890459060669,0.9477825164794922,0.9477825164794922,0.0,75.94676971435547,55.0,51468.99609375,0.0,632.70947265625,1.0,280.64208984375,284.0179138183594,297.2963256835937,300.5751037597656,293.1499938964844,293.1499938964844,280.3500061035156,32654.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259382247924805,1.0,0.0,0.0,3.647404670715332,3.647428035736084,8.876897368281789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.3203125,0.0,1505.2677001953125,1895.4371337890625,0.0,2710.667724609375,0.9021645188331604,1.0,0.0,3.0,1.0,0.0
17998980,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8820706009864807,0.2976478040218353,0.2687194049358368,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8399094343185425,0.2561288475990295,0.2438374608755111,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641398549079895,0.2798814475536346,0.1966485828161239,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8004437685012817,0.2200210392475128,0.209813967347145,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6983084082603455,0.1443819552659988,0.6575685143470764,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.90399169921875,1.0,0.3670642375946045,1.0,1.0,0.0,1.0,-1.8923566341400144,1.8923537731170648,2.8922181627422106e-06,1.4606307744979858,0.8398411273956299,0.8398411273956299,0.0,68.96343994140625,43.0,52022.29296875,0.0,608.7802124023438,1.0,280.35760498046875,283.90069580078125,297.4003601074219,300.7862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39918.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340487480163574,1.0,0.0,0.0,3.503684759140014,3.5037081241607666,8.191121310119343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.77294921875,0.0,1404.5404052734375,1895.4371337890625,0.0,2786.1669921875,0.876288652420044,1.0,0.0,3.0,1.0,0.0
