time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8820706009864807,0.2976478040218353,0.2687194049358368,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.8399094343185425,0.2561288475990295,0.2438374608755111,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8641398549079895,0.2798814475536346,0.1966485828161239,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8004437685012817,0.2200210392475128,0.209813967347145,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6983084082603455,0.1443819552659988,0.6575685143470764,284.8955078125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23858642578125,284.90399169921875,1.0,0.3670642375946045,1.0,1.0,0.0,1.0,-1.8923566341400144,1.8923537731170648,2.8922181627422106e-06,1.4606307744979858,0.8398411273956299,0.8398411273956299,0.0,68.96343994140625,43.0,52022.29296875,0.0,608.7802124023438,1.0,280.35760498046875,283.90069580078125,297.4003601074219,300.7862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39918.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340487480163574,1.0,0.0,0.0,3.503684759140014,3.5037081241607666,8.191121310119343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.77294921875,0.0,1404.5404052734375,1895.4371337890625,0.0,2786.1669921875,0.876288652420044,1.0,0.0,3.0,1.0,0.0
17999100,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.896765410900116,0.2983009815216064,0.2689273357391357,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.8529276251792908,0.2566260695457458,0.244007721543312,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8782060146331787,0.2804020047187805,0.1967638283967971,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8133982419967651,0.2204151451587677,0.2099049985408783,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7093443274497986,0.1442058235406875,0.655621349811554,285.0376892089844,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2379455566406,285.0483093261719,1.0,0.3629547953605652,1.0,1.0,0.0,1.0,-1.89071786403656,1.8907150030136108,2.887393293349305e-06,1.4594123363494873,0.938543438911438,0.938543438911438,0.0,64.85448455810547,43.0,51632.640625,0.0,594.3558349609375,1.0,280.598876953125,284.0474548339844,297.36651611328125,300.6162414550781,293.1499938964844,293.1499938964844,280.6499938964844,33728.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269363045692444,1.0,0.0,0.0,3.5700900554656982,3.570112943649292,8.504556490152027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.34375,0.0,1429.4466552734375,1895.4371337890625,0.0,2719.944091796875,0.8881476521492004,1.0,0.0,3.0,1.0,0.0
17999160,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9169569611549376,0.2991198003292084,0.2694605588912964,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.8704301714897156,0.2572568655014038,0.2443856596946716,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8968782424926758,0.2810698449611664,0.1970697343349456,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8291780948638916,0.2209312319755554,0.2101766169071197,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7228221297264099,0.1441338062286377,0.6542763113975525,285.0380859375,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2391967773437,285.0338134765625,1.0,0.3585734367370605,1.0,1.0,0.0,1.0,-1.8908891677856443,1.8908863067626955,2.8880135687359143e-06,1.4596223831176758,0.970884382724762,0.970884382724762,0.0,60.24071502685547,31.0,51953.5,0.0,579.6255493164062,1.0,280.6422119140625,284.0221862792969,297.4037780761719,300.71405029296875,293.1499938964844,293.1499938964844,280.3500061035156,31924.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82466721534729,1.0,0.0,0.0,3.677780866622925,3.6778042316436768,9.025368967741088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.8583984375,0.0,1533.5694580078125,1895.4371337890625,0.0,2698.861083984375,0.9085161089897156,1.0,0.0,3.0,1.0,0.0
17999220,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9701221585273744,0.2995665073394775,0.2698027193546295,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9181251525878906,0.257839947938919,0.2447509914636612,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9495012760162354,0.2815403342247009,0.1972945928573608,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708440065383911,0.2213834226131439,0.210392877459526,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566484808921814,0.1436135321855545,0.6506999135017395,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8930969238281,1.0,0.3489607572555542,1.0,1.0,0.0,1.0,-1.887978434562683,1.8879755735397337,2.879588919313392e-06,1.457554578781128,0.8491348624229431,0.8491348624229431,0.0,50.710060119628906,25.0,52552.31640625,0.0,546.9077758789062,1.0,280.35723876953125,283.8813781738281,297.50201416015625,300.9248962402344,293.1499938964844,293.1499938964844,280.6499938964844,39638.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339629769325256,1.0,0.0,0.0,3.557961225509644,3.5579850673675537,8.446868378086947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.521484375,0.0,1459.70068359375,1895.4371337890625,0.0,2785.3671875,0.8876981735229492,1.0,0.0,3.0,1.0,0.0
17999280,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9701221585273744,0.2995665073394775,0.2698027193546295,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9181251525878906,0.257839947938919,0.2447509914636612,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9495012760162354,0.2815403342247009,0.1972945928573608,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8708440065383911,0.2213834226131439,0.210392877459526,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7566484808921814,0.1436135321855545,0.6506999135017395,284.8850402832031,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23291015625,284.8930969238281,1.0,0.3489607572555542,1.0,1.0,0.0,1.0,-1.887978434562683,1.8879755735397337,2.879588919313392e-06,1.457554578781128,0.8491348624229431,0.8491348624229431,0.0,50.710060119628906,25.0,52552.31640625,0.0,546.9077758789062,1.0,280.35723876953125,283.8813781738281,297.50201416015625,300.9248962402344,293.1499938964844,293.1499938964844,280.6499938964844,39638.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339629769325256,1.0,0.0,0.0,3.557961225509644,3.5579850673675537,8.446868378086947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.521484375,0.0,1459.70068359375,1895.4371337890625,0.0,2785.3671875,0.8876981735229492,1.0,0.0,3.0,1.0,0.0
17999340,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3005827963352203,0.2671578228473663,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502014160156,0.9606171250343324,0.2585919201374054,0.2450512498617172,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9871777892112732,0.2823152244091034,0.1974973380565643,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9072782397270204,0.2219940572977066,0.2105849236249923,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7864190340042114,0.1434179693460464,0.6482437252998352,285.0502014160156,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2330627441406,285.0477600097656,1.0,0.3427134156227112,1.0,1.0,0.0,1.0,-1.88288962841034,1.88288676738739,2.864766656784923e-06,1.453847885131836,0.9742149710655212,0.9742149710655212,0.0,44.93140411376953,25.0,52243.51953125,0.0,524.7869262695312,1.0,280.6280212402344,284.0321655273437,297.4750061035156,300.7865295410156,293.1499938964844,293.1499938964844,280.6499938964844,32230.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825276792049408,1.0,0.0,0.0,3.6718130111694336,3.6718366146087646,8.996102565106412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.07177734375,0.0,1529.197509765625,1895.4371337890625,0.0,2704.522705078125,0.9084320068359376,1.0,0.0,3.0,1.0,0.0
17999400,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.3017027676105499,0.2595308423042297,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.97025066614151,0.2589044868946075,0.2453169077634811,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9949003458023072,0.2826418876647949,0.1977049857378006,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.91737699508667,0.2222495228052139,0.2107942849397659,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.793979823589325,0.1433617025613784,0.6477963328361511,285.0281066894531,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.23553466796875,285.0204772949219,1.0,0.3401133716106415,1.0,1.0,0.0,1.0,-1.8737949132919312,1.873792052268982,2.837373131114873e-06,1.4464939832687378,0.9762459993362428,0.9762459993362428,0.0,43.53046417236328,43.0,52192.96875,0.0,514.1851806640625,1.0,280.6426696777344,284.0037536621094,297.4997253417969,300.83697509765625,293.1499938964844,293.1499938964844,280.3500061035156,32161.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246473073959351,1.0,0.0,0.0,3.717326402664185,3.717350482940674,9.2205044666116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3837890625,0.0,1580.1240234375,1895.4371337890625,0.0,2698.67626953125,0.9175668358802797,1.0,0.0,3.0,1.0,0.0
17999460,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.3054337203502655,0.2576858699321747,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9732066988945008,0.2593954503536224,0.2459510564804077,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9971100687980652,0.2830014526844024,0.1981192529201507,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.92066890001297,0.2226274758577346,0.2112972736358642,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7950831055641174,0.1428651958703994,0.645946204662323,284.8807983398437,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2408752441406,284.89141845703125,1.0,0.3402237594127655,1.0,1.0,0.0,1.0,-1.8712263107299805,1.8712234497070312,2.8297640710661653e-06,1.4444891214370728,0.8479167222976685,0.8479167222976685,0.0,43.19516372680664,61.0,52655.046875,0.0,511.3819885253906,1.0,280.3570861816406,283.8814392089844,297.5896301269531,301.0167236328125,293.1499938964844,293.1499938964844,280.6499938964844,40247.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323065042495728,1.0,0.0,0.0,3.563021659851074,3.5630457401275635,8.470913144265069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.3173828125,0.0,1469.557373046875,1895.4371337890625,0.0,2769.927490234375,0.8896098136901855,1.0,0.0,3.0,1.0,0.0
17999520,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.3054337203502655,0.2576858699321747,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.9732066988945008,0.2593954503536224,0.2459510564804077,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9971100687980652,0.2830014526844024,0.1981192529201507,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.92066890001297,0.2226274758577346,0.2112972736358642,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7950831055641174,0.1428651958703994,0.645946204662323,284.8807983398437,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2408752441406,284.89141845703125,1.0,0.3402237594127655,1.0,1.0,0.0,1.0,-1.8712263107299805,1.8712234497070312,2.8297640710661653e-06,1.4444891214370728,0.8479167222976685,0.8479167222976685,0.0,43.19516372680664,61.0,52655.046875,0.0,511.3819885253906,1.0,280.3570861816406,283.8814392089844,297.5896301269531,301.0167236328125,293.1499938964844,293.1499938964844,280.6499938964844,40247.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323065042495728,1.0,0.0,0.0,3.563021659851074,3.5630457401275635,8.470913144265069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.3173828125,0.0,1469.557373046875,1895.4371337890625,0.0,2769.927490234375,0.8896098136901855,1.0,0.0,3.0,1.0,0.0
17999580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.99886816740036,0.3057621419429779,0.2754256725311279,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.9511284232139589,0.2604990005493164,0.2469030916690826,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9790380597114564,0.2841106057167053,0.1987950950860977,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8984160423278809,0.2235312461853027,0.2120884209871292,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7757646441459656,0.1426935344934463,0.645206093788147,285.0640563964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2376403808594,285.0624694824219,1.0,0.3473148643970489,1.0,1.0,0.0,1.0,-1.8948521614074707,1.8948493003845213,2.900186473198118e-06,1.462920904159546,1.0,1.0,0.0,46.75885772705078,79.0,53107.515625,0.0,538.8817749023438,1.0,280.6427917480469,284.0353088378906,297.5973815917969,300.9672546386719,293.1499938964844,293.1499938964844,280.3500061035156,31657.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233035206794739,1.0,0.0,0.0,3.743563413619995,3.743587493896485,9.351120979772532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0732421875,0.0,1606.44873046875,1895.4371337890625,0.0,2686.200927734375,0.9232705235481262,1.0,0.0,3.0,1.0,0.0
17999640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.99886816740036,0.3057621419429779,0.2754256725311279,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.9511284232139589,0.2604990005493164,0.2469030916690826,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9790380597114564,0.2841106057167053,0.1987950950860977,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8984160423278809,0.2235312461853027,0.2120884209871292,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7757646441459656,0.1426935344934463,0.645206093788147,285.0640563964844,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2376403808594,285.0624694824219,1.0,0.3473148643970489,1.0,1.0,0.0,1.0,-1.8948521614074707,1.8948493003845213,2.900186473198118e-06,1.462920904159546,1.0,1.0,0.0,46.75885772705078,79.0,53107.515625,0.0,538.8817749023438,1.0,280.6427917480469,284.0353088378906,297.5973815917969,300.9672546386719,293.1499938964844,293.1499938964844,280.3500061035156,31657.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233035206794739,1.0,0.0,0.0,3.743563413619995,3.743587493896485,9.351120979772532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.0732421875,0.0,1606.44873046875,1895.4371337890625,0.0,2686.200927734375,0.9232705235481262,1.0,0.0,3.0,1.0,0.0
17999700,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9720414280891418,0.3047153353691101,0.2749708592891693,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.9176546335220336,0.2608461678028106,0.2475843280553817,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.948517382144928,0.2843945026397705,0.1992859989404678,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8702509999275208,0.2238060235977172,0.212680846452713,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7515812516212463,0.1424607932567596,0.6455798745155334,284.9096984863281,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2302551269531,284.8920593261719,1.0,0.3523195087909698,1.0,1.0,0.0,1.0,-1.896572589874268,1.8965696096420288,2.905694600485731e-06,1.4645050764083862,0.920981764793396,0.920981764793396,0.0,51.623138427734375,79.0,54176.98828125,0.0,555.8720703125,1.0,280.3954772949219,283.8437194824219,297.6887512207031,301.2435302734375,293.1499938964844,293.1499938964844,280.3500061035156,34465.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314715623855591,1.0,0.0,0.0,3.772428750991821,3.772453546524048,9.495882977716974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2490234375,0.0,1661.8260498046875,1895.4371337890625,0.0,2762.1484375,0.9299444556236268,1.0,0.0,3.0,1.0,0.0
17999760,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9385331273078918,0.3039097785949707,0.2743310332298279,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.8873484134674072,0.2609285116195678,0.2479832172393798,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9144545197486876,0.2843635380268097,0.1995115131139755,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8437392115592957,0.2238459885120391,0.2130307853221893,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7291099429130554,0.1420415639877319,0.6451241970062256,284.88433837890625,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22235107421875,284.8899841308594,1.0,0.3579764068126678,1.0,1.0,0.0,1.0,-1.89642870426178,1.896425724029541,2.9053044272586703e-06,1.4644227027893066,0.8815638422966003,0.8815638422966003,0.0,57.46189880371094,97.0,54040.484375,0.0,574.6240234375,1.0,280.35675048828125,283.8534545898437,297.7020263671875,301.2174377441406,293.1499938964844,293.1499938964844,280.6499938964844,38327.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348011374473572,1.0,0.0,0.0,3.688528537750244,3.688553333282471,9.078196967493568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.86669921875,0.0,1594.0555419921875,1895.4371337890625,0.0,2793.18310546875,0.9152180552482604,1.0,0.0,3.0,1.0,0.0
17999820,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8838446140289307,0.3042399883270263,0.2746191918849945,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.8413407206535339,0.2617268562316894,0.2490689754486084,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8648039698600769,0.2851178050041199,0.200248509645462,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8014866709709167,0.2244640886783599,0.213973119854927,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.689555823802948,0.1415299922227859,0.6447950005531311,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0560302734375,1.0,0.370905339717865,1.0,1.0,0.0,1.0,-1.8996946811676023,1.899691700935364,2.915072400355712e-06,1.4669311046600342,1.0,1.0,0.0,70.60579681396484,100.0,53869.80078125,0.0,619.476806640625,1.0,280.6432800292969,284.0159606933594,297.6962585449219,301.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,32832.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270538449287415,1.0,0.0,0.0,3.818391084671021,3.818416357040405,9.728684062793036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1884765625,0.0,1703.911865234375,1895.4371337890625,0.0,2721.037109375,0.9406833052635192,1.0,0.0,3.0,1.0,0.0
17999880,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8838446140289307,0.3042399883270263,0.2746191918849945,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.8413407206535339,0.2617268562316894,0.2490689754486084,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8648039698600769,0.2851178050041199,0.200248509645462,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8014866709709167,0.2244640886783599,0.213973119854927,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.689555823802948,0.1415299922227859,0.6447950005531311,285.0574951171875,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2189025878906,285.0560302734375,1.0,0.370905339717865,1.0,1.0,0.0,1.0,-1.8996946811676023,1.899691700935364,2.915072400355712e-06,1.4669311046600342,1.0,1.0,0.0,70.60579681396484,100.0,53869.80078125,0.0,619.476806640625,1.0,280.6432800292969,284.0159606933594,297.6962585449219,301.1296691894531,293.1499938964844,293.1499938964844,280.3500061035156,32832.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270538449287415,1.0,0.0,0.0,3.818391084671021,3.818416357040405,9.728684062793036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.1884765625,0.0,1703.911865234375,1895.4371337890625,0.0,2721.037109375,0.9406833052635192,1.0,0.0,3.0,1.0,0.0
17999940,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8553555607795715,0.3038871884346008,0.2749910354614258,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8165273070335388,0.2619761526584625,0.2499248683452606,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8382361531257629,0.285165935754776,0.2007775753736496,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756363749504089,0.2246105223894119,0.2147033661603927,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6653949022293091,0.1407259255647659,0.6437074542045593,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868713378906,1.0,0.3801456987857818,1.0,1.0,0.0,1.0,-1.901381254196167,1.901378273963928,2.9202683435869403e-06,1.4683284759521484,0.8953036665916443,0.8953036665916443,0.0,80.83705139160156,88.0,54808.890625,0.0,653.8453369140625,1.0,280.3568115234375,283.8377380371094,297.7893371582031,301.3543701171875,293.1499938964844,293.1499938964844,280.6499938964844,38406.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370245099067688,1.0,0.0,0.0,3.7590293884277344,3.759054899215698,9.428546832168648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.93701171875,0.0,1676.4305419921875,1895.4371337890625,0.0,2813.927978515625,0.9310241937637328,1.0,0.0,3.0,1.0,0.0
18000000,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8553555607795715,0.3038871884346008,0.2749910354614258,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8165273070335388,0.2619761526584625,0.2499248683452606,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8382361531257629,0.285165935754776,0.2007775753736496,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7756363749504089,0.2246105223894119,0.2147033661603927,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.6653949022293091,0.1407259255647659,0.6437074542045593,284.8818359375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.21044921875,284.8868713378906,1.0,0.3801456987857818,1.0,1.0,0.0,1.0,-1.901381254196167,1.901378273963928,2.9202683435869403e-06,1.4683284759521484,0.8953036665916443,0.8953036665916443,0.0,80.83705139160156,88.0,54808.890625,0.0,653.8453369140625,1.0,280.3568115234375,283.8377380371094,297.7893371582031,301.3543701171875,293.1499938964844,293.1499938964844,280.6499938964844,38406.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370245099067688,1.0,0.0,0.0,3.7590293884277344,3.759054899215698,9.428546832168648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.93701171875,0.0,1676.4305419921875,1895.4371337890625,0.0,2813.927978515625,0.9310241937637328,1.0,0.0,3.0,1.0,0.0
18000060,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496848344802856,0.3047402501106262,0.2754145860671997,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.8115624785423279,0.263047456741333,0.250694066286087,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8331152200698853,0.2861879765987396,0.201274111866951,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7706508636474609,0.2255199402570724,0.2153440713882446,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6597683429718018,0.1405329555273056,0.6420678496360779,285.06396484375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06378173828125,1.0,0.3820505738258362,1.0,1.0,0.0,1.0,-1.902204990386963,1.902202010154724,2.9226614515209803e-06,1.468907356262207,1.0,1.0,0.0,83.40957641601562,76.0,54477.6875,0.0,662.8032836914062,1.0,280.64373779296875,284.0152893066406,297.78399658203125,301.25762939453125,293.1499938964844,293.1499938964844,280.3500061035156,33578.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285697102546692,1.0,0.0,0.0,3.861441135406494,3.861466884613037,9.9492899607867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.9501953125,0.0,1762.2119140625,1895.4371337890625,0.0,2735.135009765625,0.9509574770927428,1.0,0.0,3.0,1.0,0.0
18000120,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8496848344802856,0.3047402501106262,0.2754145860671997,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.8115624785423279,0.263047456741333,0.250694066286087,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8331152200698853,0.2861879765987396,0.201274111866951,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7706508636474609,0.2255199402570724,0.2153440713882446,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6597683429718018,0.1405329555273056,0.6420678496360779,285.06396484375,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.21197509765625,285.06378173828125,1.0,0.3820505738258362,1.0,1.0,0.0,1.0,-1.902204990386963,1.902202010154724,2.9226614515209803e-06,1.468907356262207,1.0,1.0,0.0,83.40957641601562,76.0,54477.6875,0.0,662.8032836914062,1.0,280.64373779296875,284.0152893066406,297.78399658203125,301.25762939453125,293.1499938964844,293.1499938964844,280.3500061035156,33578.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285697102546692,1.0,0.0,0.0,3.861441135406494,3.861466884613037,9.9492899607867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.9501953125,0.0,1762.2119140625,1895.4371337890625,0.0,2735.135009765625,0.9509574770927428,1.0,0.0,3.0,1.0,0.0
18000180,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8572674989700317,0.3050786256790161,0.275878369808197,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.819324254989624,0.2641651630401611,0.2517374157905578,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8407120108604431,0.2870915830135345,0.201937660574913,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7785329818725586,0.2265695184469223,0.2162901014089584,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.66569584608078,0.14069464802742,0.6422229409217834,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.890869140625,1.0,0.3796992003917694,1.0,1.0,0.0,1.0,-1.906136512756348,1.9061335325241089,2.934582425950793e-06,1.4720115661621094,0.9088850021362304,0.9088850021362304,0.0,80.54488372802734,64.0,55496.35546875,0.0,656.5059204101562,1.0,280.355712890625,283.83184814453125,297.8763122558594,301.4842224121094,293.1499938964844,293.1499938964844,280.04998779296875,38173.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381808996200562,1.0,0.0,0.0,3.810848236083984,3.8108742237091056,9.690285196484183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7021484375,0.0,1736.5716552734375,1895.4371337890625,0.0,2824.724365234375,0.942451238632202,1.0,0.0,3.0,1.0,0.0
18000240,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8572674989700317,0.3050786256790161,0.275878369808197,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.819324254989624,0.2641651630401611,0.2517374157905578,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8407120108604431,0.2870915830135345,0.201937660574913,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7785329818725586,0.2265695184469223,0.2162901014089584,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.66569584608078,0.14069464802742,0.6422229409217834,284.8860168457031,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2126159667969,284.890869140625,1.0,0.3796992003917694,1.0,1.0,0.0,1.0,-1.906136512756348,1.9061335325241089,2.934582425950793e-06,1.4720115661621094,0.9088850021362304,0.9088850021362304,0.0,80.54488372802734,64.0,55496.35546875,0.0,656.5059204101562,1.0,280.355712890625,283.83184814453125,297.8763122558594,301.4842224121094,293.1499938964844,293.1499938964844,280.04998779296875,38173.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381808996200562,1.0,0.0,0.0,3.810848236083984,3.8108742237091056,9.690285196484183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7021484375,0.0,1736.5716552734375,1895.4371337890625,0.0,2824.724365234375,0.942451238632202,1.0,0.0,3.0,1.0,0.0
18000300,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8641338348388672,0.3051313161849975,0.2758409976959228,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948913574219,0.8259683847427368,0.2646982073783874,0.2521326839923858,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8475043773651123,0.2874912619590759,0.2021403908729553,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7854945659637451,0.2270918041467666,0.2166701406240463,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.6713733673095703,0.1408231258392334,0.6422061324119568,284.7945861816406,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2124328613281,284.7903747558594,1.0,0.3773466944694519,1.0,1.0,0.0,1.0,-1.9072457551956177,1.9072428941726685,2.937931412816397e-06,1.4728734493255615,0.8149603009223938,0.8149603009223938,0.0,77.90401458740234,64.0,56035.64453125,0.0,648.77294921875,1.0,280.0968933105469,283.72467041015625,297.9136047363281,301.6337585449219,293.1499938964844,293.1499938964844,280.04998779296875,42708.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435856699943542,1.0,0.0,0.0,3.6887357234954834,3.6887612342834473,9.079216169993742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.3046875,0.0,1627.4189453125,1895.4371337890625,0.0,2875.23388671875,0.9156829714775084,1.0,0.0,3.0,1.0,0.0
18000360,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8733779191970825,0.3053555786609649,0.2757771015167236,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8346296548843384,0.2653525173664093,0.2525216042995453,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8565933704376221,0.2880331575870514,0.2023346871137619,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.794642984867096,0.2277284860610962,0.2170514911413192,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6790347099304199,0.1410508602857589,0.642277181148529,284.88134765625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2134094238281,284.89239501953125,1.0,0.3744111061096191,1.0,1.0,0.0,1.0,-1.9084113836288448,1.9084084033966064,2.9414341042866e-06,1.473766207695007,0.8319886326789856,0.8319886326789856,0.0,74.61324310302734,52.0,55772.0703125,0.0,638.9615478515625,1.0,280.0577697753906,283.8399963378906,297.89813232421875,301.5302124023437,293.1499938964844,293.1499938964844,280.3500061035156,42280.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428518176078796,1.0,0.0,0.0,3.519482612609864,3.519506454467773,8.26515361040947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.7607421875,0.0,1438.061767578125,1895.4371337890625,0.0,2868.37109375,0.8830962777137756,1.0,0.0,3.0,1.0,0.0
18000420,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9039757251739502,0.3071700036525726,0.2767660319805145,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.8627562522888184,0.2676244676113128,0.2540680170059204,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865508437156677,0.2902303636074066,0.2034038603305816,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223606944084167,0.2298745512962341,0.2185002863407135,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038781642913818,0.1421941518783569,0.644842267036438,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3674999177455902,1.0,1.0,0.0,1.0,-1.9175541400909424,1.917551159858704,2.96909956887248e-06,1.4808436632156372,0.9641762375831604,0.9641762375831604,0.0,65.97270202636719,40.0,55887.55859375,0.0,617.64599609375,1.0,280.34246826171875,283.9678649902344,297.8984069824219,301.4552307128906,293.1499938964844,293.1499938964844,280.04998779296875,32479.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327268362045288,1.0,0.0,0.0,3.687599897384644,3.6876237392425537,9.07362618818297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.814453125,0.0,1548.794921875,1895.4371337890625,0.0,2773.844482421875,0.9110905528068542,1.0,0.0,3.0,1.0,0.0
18000480,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9039757251739502,0.3071700036525726,0.2767660319805145,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.8627562522888184,0.2676244676113128,0.2540680170059204,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8865508437156677,0.2902303636074066,0.2034038603305816,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8223606944084167,0.2298745512962341,0.2185002863407135,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7038781642913818,0.1421941518783569,0.644842267036438,285.0346984863281,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2261657714844,285.0311889648437,1.0,0.3674999177455902,1.0,1.0,0.0,1.0,-1.9175541400909424,1.917551159858704,2.96909956887248e-06,1.4808436632156372,0.9641762375831604,0.9641762375831604,0.0,65.97270202636719,40.0,55887.55859375,0.0,617.64599609375,1.0,280.34246826171875,283.9678649902344,297.8984069824219,301.4552307128906,293.1499938964844,293.1499938964844,280.04998779296875,32479.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327268362045288,1.0,0.0,0.0,3.687599897384644,3.6876237392425537,9.07362618818297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.814453125,0.0,1548.794921875,1895.4371337890625,0.0,2773.844482421875,0.9110905528068542,1.0,0.0,3.0,1.0,0.0
18000540,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9422674179077148,0.3078432381153106,0.2773930430412292,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8960854411125183,0.2691284120082855,0.2553469836711883,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9224720001220704,0.2915099859237671,0.2042349576950073,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8519577980041504,0.2313546240329742,0.2197275459766388,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.729816734790802,0.1430688649415969,0.6476134657859802,284.8759460449219,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2308654785156,284.8836364746094,1.0,0.3612339198589325,1.0,1.0,0.0,1.0,-1.9256460666656487,1.925642967224121,2.9938548777863616e-06,1.4872095584869385,0.8506588339805603,0.8506588339805603,0.0,58.22407150268555,40.0,56683.890625,0.0,598.2666625976562,1.0,280.0650939941406,283.817138671875,297.9897155761719,301.68896484375,293.1499938964844,293.1499938964844,280.04998779296875,39461.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415565490722656,1.0,0.0,0.0,3.60220718383789,3.60223126411438,8.658261094751651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.9111328125,0.0,1506.202880859375,1895.4371337890625,0.0,2856.261474609375,0.8962241411209106,1.0,0.0,3.0,1.0,0.0
18000600,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9531744718551636,0.3079961538314819,0.277419775724411,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.9059978723526,0.2694971859455108,0.2555937170982361,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9338565468788148,0.2918207049369812,0.204372301697731,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8609055876731873,0.2317200154066085,0.2199737131595611,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.736991286277771,0.1432898938655853,0.6481592059135437,284.9015197753906,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2308044433594,284.90948486328125,1.0,0.3595618307590484,1.0,1.0,0.0,1.0,-1.927090167999268,1.92708706855774,2.9982691103214165e-06,1.4883345365524292,0.8595629334449768,0.8595629334449768,0.0,56.26157760620117,28.0,56731.4765625,0.0,592.888427734375,1.0,280.0572204589844,283.84283447265625,297.9876708984375,301.6718444824219,293.1499938964844,293.1499938964844,280.3500061035156,39087.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417670130729675,1.0,0.0,0.0,3.576864242553711,3.576888084411621,8.536861173524812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.5263671875,0.0,1475.948486328125,1895.4371337890625,0.0,2858.228759765625,0.8917331695556641,1.0,0.0,3.0,1.0,0.0
18000660,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101634979248047,0.2703075110912323,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.9726479053497314,0.2720068991184234,0.2573724687099457,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945525527000428,0.2941724359989166,0.2055476754903793,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9209597110748292,0.2341398298740387,0.2216904759407043,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850677967071533,0.1448330581188202,0.6525951027870178,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.04052734375,1.0,0.3506202101707458,1.0,1.0,0.0,1.0,-1.929839968681336,1.929836988449097,3.006032329722075e-06,1.4900233745574951,0.9995454549789428,0.9995454549789428,0.0,46.56388092041016,46.0,56733.05078125,0.0,562.9332275390625,1.0,280.34283447265625,283.9645080566406,297.9837951660156,301.6039428710937,293.1499938964844,293.1499938964844,280.04998779296875,31823.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348411917686462,1.0,0.0,0.0,3.7503232955932617,3.750347375869751,9.384922350363922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7158203125,0.0,1615.5631103515625,1895.4371337890625,0.0,2793.556884765625,0.9248042702674866,1.0,0.0,3.0,1.0,0.0
18000720,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.3101634979248047,0.2703075110912323,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.9726479053497314,0.2720068991184234,0.2573724687099457,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9945525527000428,0.2941724359989166,0.2055476754903793,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9209597110748292,0.2341398298740387,0.2216904759407043,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7850677967071533,0.1448330581188202,0.6525951027870178,285.04803466796875,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.241943359375,285.04052734375,1.0,0.3506202101707458,1.0,1.0,0.0,1.0,-1.929839968681336,1.929836988449097,3.006032329722075e-06,1.4900233745574951,0.9995454549789428,0.9995454549789428,0.0,46.56388092041016,46.0,56733.05078125,0.0,562.9332275390625,1.0,280.34283447265625,283.9645080566406,297.9837951660156,301.6039428710937,293.1499938964844,293.1499938964844,280.04998779296875,31823.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348411917686462,1.0,0.0,0.0,3.7503232955932617,3.750347375869751,9.384922350363922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.7158203125,0.0,1615.5631103515625,1895.4371337890625,0.0,2793.556884765625,0.9248042702674866,1.0,0.0,3.0,1.0,0.0
18000780,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.3148399889469147,0.2669386863708496,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.978781521320343,0.2739600539207458,0.2593793570995331,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961802780628204,0.2068325132131576,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.928680956363678,0.2361010164022445,0.2236780524253845,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7910595536231995,0.1461775302886963,0.6589224338531494,284.8849792480469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8928527832031,1.0,0.350914716720581,1.0,1.0,0.0,1.0,-1.9289239645004272,1.9289209842681885,3.005185590154724e-06,1.4906699657440186,0.8682993650436401,0.8682993650436401,0.0,46.04856491088867,64.0,57341.515625,0.0,563.7247314453125,1.0,280.0572204589844,283.8197021484375,298.05548095703125,301.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,39266.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843869149684906,1.0,0.0,0.0,3.638529062271118,3.6385533809661865,8.833747529024549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.732421875,0.0,1544.810302734375,1895.4371337890625,0.0,2877.88525390625,0.9052554965019226,1.0,0.0,3.0,1.0,0.0
18000840,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.3148399889469147,0.2669386863708496,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.978781521320343,0.2739600539207458,0.2593793570995331,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.2961802780628204,0.2068325132131576,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.928680956363678,0.2361010164022445,0.2236780524253845,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7910595536231995,0.1461775302886963,0.6589224338531494,284.8849792480469,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2575988769531,284.8928527832031,1.0,0.350914716720581,1.0,1.0,0.0,1.0,-1.9289239645004272,1.9289209842681885,3.005185590154724e-06,1.4906699657440186,0.8682993650436401,0.8682993650436401,0.0,46.04856491088867,64.0,57341.515625,0.0,563.7247314453125,1.0,280.0572204589844,283.8197021484375,298.05548095703125,301.7850646972656,293.1499938964844,293.1499938964844,280.3500061035156,39266.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843869149684906,1.0,0.0,0.0,3.638529062271118,3.6385533809661865,8.833747529024549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.732421875,0.0,1544.810302734375,1895.4371337890625,0.0,2877.88525390625,0.9052554965019226,1.0,0.0,3.0,1.0,0.0
