time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000900,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.3167118728160858,0.2695539593696594,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.9770056009292604,0.2752135992050171,0.2603560090065002,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9979297518730164,0.2974947690963745,0.2078222632408142,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9267797470092772,0.237317144870758,0.2246825695037841,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7897839546203613,0.1470157951116562,0.6622490882873535,285.0472717285156,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2655944824219,285.0599975585937,1.0,0.3540014326572418,1.0,1.0,0.0,1.0,-1.944547176361084,1.944544076919556,3.0517001050611725e-06,1.5017801523208618,0.9796929359436036,0.9796929359436036,0.0,46.81821823120117,64.0,57203.69140625,0.0,576.1356201171875,1.0,280.3021545410156,283.9880676269531,298.01727294921875,301.6117553710937,293.1499938964844,293.1499938964844,280.3500061035156,33607.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377977013587952,1.0,0.0,0.0,3.70021653175354,3.700240612030029,9.135820846495336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.345703125,0.0,1571.6107177734375,1895.4371337890625,0.0,2821.14599609375,0.9170951247215272,1.0,0.0,3.0,1.0,0.0
18000960,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.3178270161151886,0.2759518921375274,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0754699707031,0.9714550375938416,0.2766800224781036,0.2617404460906982,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9932029247283936,0.2986683547496795,0.2087199538946151,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9204413294792176,0.2387353330850601,0.2259908467531204,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7852243781089783,0.1480050086975097,0.6666107773780823,285.07550048828125,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.2701721191406,285.0765075683594,1.0,0.3587693870067596,1.0,1.0,0.0,1.0,-1.967289447784424,1.9672863483428955,3.122174348391127e-06,1.5193428993225098,1.0,1.0,0.0,48.41903305053711,82.0,57928.87890625,0.0,596.592529296875,1.0,280.3427429199219,283.9900817871094,298.0505065917969,301.7265014648437,293.1499938964844,293.1499938964844,280.04998779296875,32430.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371071219444275,1.0,0.0,0.0,3.79472279548645,3.7947475910186768,9.60845113695541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.796875,0.0,1672.4530029296875,1895.4371337890625,0.0,2814.69921875,0.9351378083229064,1.0,0.0,3.0,1.0,0.0
18001020,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.990742564201355,0.3168576061725616,0.285833865404129,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93084716796875,0.9493727087974548,0.2781339883804321,0.2634063363075256,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.974172294139862,0.2997821271419525,0.2097211629152298,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8987115025520325,0.2401764094829559,0.2276206910610199,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7683145999908447,0.1490354090929031,0.672276496887207,284.93048095703125,284.95001220703125,297.2636413574219,295.0813903808594,297.263427734375,297.2636413574219,284.92108154296875,1.0,0.3659343123435974,1.0,1.0,0.0,1.0,-1.99094831943512,1.990945100784301,3.1972922442946583e-06,1.5381819009780884,0.9500213861465454,0.9500213861465454,0.0,52.56393814086914,82.0,59560.53515625,0.0,628.5311889648438,1.0,280.08013916015625,283.8074035644531,298.13409423828125,302.01568603515625,293.1499938964844,293.1499938964844,280.04998779296875,34505.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466787338256836,1.0,0.0,0.0,3.829367160797119,3.829392671585083,9.784695294001722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.609375,0.0,1730.2972412109375,1895.4371337890625,0.0,2904.173095703125,0.943485140800476,1.0,0.0,3.0,1.0,0.0
18001080,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.966665506362915,0.3160056173801422,0.285166323184967,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.922042429447174,0.2789395451545715,0.2644032835960388,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9486489295959472,0.3003569841384887,0.2102912366390228,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8758177161216736,0.2409938871860504,0.2286237925291061,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7497904896736145,0.1496187150478363,0.6759330034255981,284.914794921875,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.2582092285156,284.9172668457031,1.0,0.3712427318096161,1.0,1.0,0.0,1.0,-1.997815012931824,1.9978117942810056,3.2189111607294763e-06,1.543404221534729,0.9304370880126952,0.9304370880126952,0.0,57.25530624389648,100.0,59697.08203125,0.0,649.7269897460938,1.0,280.0565185546875,283.8063049316406,298.1369323730469,302.0048522949219,293.1499938964844,293.1499938964844,279.75,36342.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497775793075562,1.0,0.0,0.0,3.8029496669769287,3.8029751777648926,9.65015829024196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.8935546875,0.0,1712.7528076171875,1895.4371337890625,0.0,2933.1875,0.9394791722297668,1.0,0.0,3.0,1.0,0.0
18001140,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9041853547096252,0.3150666952133178,0.2844261825084686,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8690633177757263,0.2808268368244171,0.2666918039321899,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8904812335968018,0.3017406165599823,0.2116092592477798,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8297502994537354,0.2429156601428985,0.2309493273496627,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7120140194892883,0.1509828567504882,0.6845083236694336,284.8895874023437,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530517578125,284.8992614746094,1.0,0.3856354653835296,1.0,1.0,0.0,1.0,-2.014347076416016,2.014343738555908,3.27164366353827e-06,1.556212067604065,0.8513610363006592,0.8513610363006592,0.0,70.68360137939453,118.0,60377.06640625,0.0,708.8056640625,1.0,279.75732421875,283.78594970703125,298.14630126953125,302.0689392089844,293.1499938964844,293.1499938964844,280.04998779296875,40845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574090003967285,1.0,0.0,0.0,3.577671766281128,3.577695846557617,8.540716294191952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.892578125,0.0,1489.7119140625,1895.4371337890625,0.0,3004.707275390625,0.8943597078323364,1.0,0.0,3.0,1.0,0.0
18001200,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9041853547096252,0.3150666952133178,0.2844261825084686,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8690633177757263,0.2808268368244171,0.2666918039321899,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8904812335968018,0.3017406165599823,0.2116092592477798,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8297502994537354,0.2429156601428985,0.2309493273496627,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7120140194892883,0.1509828567504882,0.6845083236694336,284.8895874023437,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.2530517578125,284.8992614746094,1.0,0.3856354653835296,1.0,1.0,0.0,1.0,-2.014347076416016,2.014343738555908,3.27164366353827e-06,1.556212067604065,0.8513610363006592,0.8513610363006592,0.0,70.68360137939453,118.0,60377.06640625,0.0,708.8056640625,1.0,279.75732421875,283.78594970703125,298.14630126953125,302.0689392089844,293.1499938964844,293.1499938964844,280.04998779296875,40845.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574090003967285,1.0,0.0,0.0,3.577671766281128,3.577695846557617,8.540716294191952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.892578125,0.0,1489.7119140625,1895.4371337890625,0.0,3004.707275390625,0.8943597078323364,1.0,0.0,3.0,1.0,0.0
18001260,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8614996671676636,0.3158330023288727,0.2855147421360016,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.8319348692893982,0.2832888960838318,0.269563227891922,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8504878282546997,0.3038573563098907,0.2134879529476165,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942625284194946,0.2453417479991912,0.2337899953126907,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6797212362289429,0.1526784896850586,0.69474858045578,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589416503906,284.8154296875,1.0,0.4013988077640533,0.8346021771430969,0.8346021771430969,0.4000000059604645,1.0,-2.0370631217956543,1.3900827169418335,0.646980345249176,0.9291418194770812,0.8096306920051575,0.8096306920051575,0.0,85.81751251220703,121.0,53472.21875,0.0,778.3698120117188,1.0,280.0419616699219,283.6224365234375,298.0948486328125,301.72222900390625,293.1499938964844,293.1499938964844,280.3500061035156,40106.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447039127349854,1.0,0.0,0.0,3.585137367248535,3.5851616859436035,8.576398045079259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.34814453125,0.0,1492.376708984375,1895.4371337890625,0.0,2885.69384765625,0.890292763710022,1.0,0.0,3.0,1.0,0.0
18001320,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.8614996671676636,0.3158330023288727,0.2855147421360016,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.8319348692893982,0.2832888960838318,0.269563227891922,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8504878282546997,0.3038573563098907,0.2134879529476165,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7942625284194946,0.2453417479991912,0.2337899953126907,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.6797212362289429,0.1526784896850586,0.69474858045578,284.8334350585937,284.95001220703125,297.274658203125,295.1498718261719,297.26983642578125,297.2589416503906,284.8154296875,1.0,0.4013988077640533,0.8346021771430969,0.8346021771430969,0.4000000059604645,1.0,-2.0370631217956543,1.3900827169418335,0.646980345249176,0.9291418194770812,0.8096306920051575,0.8096306920051575,0.0,85.81751251220703,121.0,53472.21875,0.0,778.3698120117188,1.0,280.0419616699219,283.6224365234375,298.0948486328125,301.72222900390625,293.1499938964844,293.1499938964844,280.3500061035156,40106.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447039127349854,1.0,0.0,0.0,3.585137367248535,3.5851616859436035,8.576398045079259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.34814453125,0.0,1492.376708984375,1895.4371337890625,0.0,2885.69384765625,0.890292763710022,1.0,0.0,3.0,1.0,0.0
18001380,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8385656476020813,0.3162313997745514,0.2862049341201782,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8119813799858093,0.2854122817516327,0.2719709873199463,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8294645547866821,0.305539071559906,0.2149539291858673,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7739433646202087,0.2474813014268875,0.2362167090177536,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6624022722244263,0.1542051136493683,0.7035682201385498,284.8602905273437,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8667297363281,1.0,0.4128186702728271,0.6692043542861938,0.6692043542861938,0.800000011920929,1.0,-2.056047201156616,0.8985217213630676,1.1575254201889038,0.4341857433319092,0.7596620321273804,0.7596620321273804,0.0,97.1861572265625,109.0,45159.02734375,0.0,833.7993774414062,1.0,280.3396301269531,283.6687927246094,297.97760009765625,300.9937744140625,293.1499938964844,293.1499938964844,280.6499938964844,43960.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014774322509766,1.0,0.0,0.0,3.227710485458374,3.227731943130493,6.951563022994378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.35205078125,0.0,1164.81591796875,1895.4371337890625,0.0,2484.940673828125,0.8181556463241577,1.0,0.0,3.0,1.0,0.0
18001440,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8385656476020813,0.3162313997745514,0.2862049341201782,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8119813799858093,0.2854122817516327,0.2719709873199463,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8294645547866821,0.305539071559906,0.2149539291858673,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7739433646202087,0.2474813014268875,0.2362167090177536,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6624022722244263,0.1542051136493683,0.7035682201385498,284.8602905273437,284.95001220703125,297.2760925292969,295.17645263671875,297.2674560546875,297.2606506347656,284.8667297363281,1.0,0.4128186702728271,0.6692043542861938,0.6692043542861938,0.800000011920929,1.0,-2.056047201156616,0.8985217213630676,1.1575254201889038,0.4341857433319092,0.7596620321273804,0.7596620321273804,0.0,97.1861572265625,109.0,45159.02734375,0.0,833.7993774414062,1.0,280.3396301269531,283.6687927246094,297.97760009765625,300.9937744140625,293.1499938964844,293.1499938964844,280.6499938964844,43960.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014774322509766,1.0,0.0,0.0,3.227710485458374,3.227731943130493,6.951563022994378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.35205078125,0.0,1164.81591796875,1895.4371337890625,0.0,2484.940673828125,0.8181556463241577,1.0,0.0,3.0,1.0,0.0
18001500,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8352155089378357,0.3169614970684051,0.2867083549499511,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038452148437,0.809319019317627,0.2867885529994964,0.2732016444206238,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.826655387878418,0.3067601025104522,0.2157322317361831,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7714985013008118,0.2488312423229217,0.2374398559331894,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6604633331298828,0.155162051320076,0.7078120112419128,285.00408935546875,284.95001220703125,297.2763671875,295.1893920898437,297.2694396972656,297.2646484375,285.007080078125,1.0,0.4155351519584656,0.5865054130554199,0.5865054130554199,1.0,1.0,-2.065628290176392,0.8266173005104065,1.23901104927063,0.3601997494697571,0.8495845198631287,0.8495845198631287,0.0,99.47151184082033,109.0,43918.703125,0.0,850.4635620117188,1.0,280.5859069824219,283.8042297363281,297.95782470703125,300.7588195800781,293.1499938964844,293.1499938964844,280.6499938964844,35483.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776221752166748,1.0,0.0,0.0,3.2612032890319824,3.261223793029785,7.096579679455317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.705078125,0.0,1138.6490478515625,1895.4371337890625,0.0,2256.28466796875,0.8217748403549194,1.0,0.0,3.0,1.0,0.0
18001560,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8358201384544373,0.3178336322307586,0.2874816060066223,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8105685114860535,0.2882792055606842,0.2745882272720337,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8276562094688416,0.3081004917621612,0.2166561931371688,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7728833556175232,0.2502904534339905,0.2387959063053131,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6618520021438599,0.1562177389860153,0.7124202251434326,284.9886169433594,284.95001220703125,297.2763671875,295.2021179199219,297.2725524902344,297.2698974609375,284.9914245605469,1.0,0.4169729948043823,0.5988758206367493,0.5988758206367493,1.0,1.0,-2.0764949321746826,0.8362392783164978,1.24025559425354,0.3673363626003265,0.8540356159210205,0.8540356159210205,0.0,99.8118133544922,97.0,43974.453125,0.0,861.4448852539062,1.0,280.6378173828125,283.78985595703125,298.0269470214844,300.8385009765625,293.1499938964844,293.1499938964844,280.95001220703125,34264.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611128687858582,1.0,0.0,0.0,3.32956600189209,3.329586744308472,7.39722054277081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.787109375,0.0,1193.1873779296875,1895.4371337890625,0.0,2122.341064453125,0.8325071930885315,1.0,0.0,3.0,1.0,0.0
18001620,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.8396972417831421,0.3190723061561584,0.2883898019790649,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.8151870965957642,0.2902086079120636,0.2762366235256195,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8319429159164429,0.3098639547824859,0.217747762799263,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7777002453804016,0.2521728575229645,0.2404100000858307,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.6662948727607727,0.1575997769832611,0.717945396900177,285.1181335449219,284.95001220703125,297.27618408203125,295.21697998046875,297.2767639160156,297.2770690917969,285.12091064453125,1.0,0.4173251092433929,0.6135638952255249,0.6135638952255249,1.0,1.0,-2.089448928833008,0.8537799119949341,1.2356691360473633,0.381901353597641,0.9811136722564696,0.9811136722564696,0.0,98.51642608642578,97.0,43972.21484375,0.0,868.59619140625,1.0,280.9078369140625,283.9205017089844,298.08221435546875,300.8255920410156,293.1499938964844,293.1499938964844,280.95001220703125,29364.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463873624801636,1.0,0.0,0.0,3.485637664794922,3.485658884048462,8.10695496511471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.6083984375,0.0,1310.47119140625,1895.4371337890625,0.0,1994.279541015625,0.8649075627326965,1.0,0.0,3.0,1.0,0.0
18001680,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.8443825244903564,0.3199777901172638,0.2891377508640289,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064758300781,0.8201977610588074,0.2915917634963989,0.2774544358253479,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8368315696716309,0.311129629611969,0.2185714542865753,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.7829983830451965,0.2535236477851867,0.2415951043367386,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.6711227893829346,0.158610463142395,0.7220097780227661,285.1063537597656,284.95001220703125,297.27593994140625,295.2270202636719,297.27984619140625,297.282470703125,285.1024169921875,1.0,0.4169305860996246,0.6236165761947632,0.6236165761947632,1.0,1.0,-2.0991036891937256,0.865498960018158,1.2336047887802124,0.391413539648056,1.0,1.0,0.0,96.70997619628906,85.0,44439.578125,0.0,870.9628295898438,1.0,280.94073486328125,283.8951721191406,298.1573181152344,300.9747619628906,293.1499938964844,293.1499938964844,280.6499938964844,29196.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445598244667053,1.0,0.0,0.0,3.6002979278564453,3.600320339202881,8.64908543007914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.38232421875,0.0,1428.3577880859375,1895.4371337890625,0.0,1978.5740966796875,0.8888648152351379,1.0,0.0,3.0,1.0,0.0
18001740,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8572973608970642,0.3207720518112182,0.290023922920227,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.833544135093689,0.2938968241214752,0.2796503007411957,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8502709865570068,0.3129912316799164,0.2199326008558273,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7973575592041016,0.2558566331863403,0.2437848150730133,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6842575669288635,0.1604509353637695,0.7298091650009155,284.9016418457031,284.95001220703125,297.2753601074219,295.2483825683594,297.28155517578125,297.2860412597656,284.9023132324219,1.0,0.4145734310150146,0.6453884840011597,0.6453884840011597,1.0,1.0,-2.116442918777466,0.8874690532684326,1.2289739847183228,0.4094625115394592,0.8960196375846863,0.8960196375846863,0.0,91.4697723388672,85.0,45932.078125,0.0,868.0315551757812,1.0,280.6620483398437,283.6772766113281,298.30584716796875,301.3196716308594,293.1499938964844,293.1499938964844,280.6499938964844,35466.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604032754898071,1.0,0.0,0.0,3.6404740810394287,3.640497922897339,8.843194905239216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.787109375,0.0,1518.616943359375,1895.4371337890625,0.0,2116.11083984375,0.9018515944480896,1.0,0.0,3.0,1.0,0.0
18001800,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8592833876609802,0.3208437263965606,0.2900459468364715,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042663574219,0.8355770707130432,0.2941822707653045,0.2798827886581421,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.852344810962677,0.3132105767726898,0.2200571894645691,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7995372414588928,0.256149411201477,0.2440248727798462,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.686255156993866,0.1606844812631607,0.7306926250457764,284.904296875,284.95001220703125,297.2752990722656,295.2512512207031,297.28155517578125,297.2861022949219,284.9061889648437,1.0,0.4141071736812591,0.6483573913574219,0.6483573913574219,1.0,1.0,-2.118247985839844,0.8900331854820251,1.2282147407531738,0.4116063714027405,0.8939409852027893,0.8939409852027893,0.0,90.65839385986328,73.0,45982.39453125,0.0,866.7611694335938,1.0,280.6578674316406,283.6810913085937,298.30615234375,301.31939697265625,293.1499938964844,293.1499938964844,280.95001220703125,35865.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615044116973877,1.0,0.0,0.0,3.633711576461792,3.633735418319702,8.810371241452231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.33837890625,0.0,1514.12353515625,1895.4371337890625,0.0,2125.78076171875,0.901056945323944,1.0,0.0,3.0,1.0,0.0
18001860,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8829166889190674,0.3226489722728729,0.2909581661224365,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.8589070439338684,0.2973115742206573,0.2822358608245849,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8764837384223938,0.3159514665603637,0.2214871644973755,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227242231369019,0.2592556178569793,0.2463849782943725,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7082726955413818,0.1630851626396179,0.7390693426132202,285.0626220703125,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0620422363281,1.0,0.4094356298446655,0.6470283269882202,0.6470283269882202,1.0,1.0,-2.136776924133301,0.8983839750289917,1.2383928298950195,0.4156224131584167,1.0,1.0,0.0,82.34746551513672,61.0,45797.71875,0.0,853.6844482421875,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,32217.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573733329772949,1.0,0.0,0.0,3.782271385192871,3.782295942306519,9.54549932430382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93701171875,0.0,1656.040283203125,1895.4371337890625,0.0,2089.573486328125,0.932113766670227,1.0,0.0,3.0,1.0,0.0
18001920,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8829166889190674,0.3226489722728729,0.2909581661224365,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626525878906,0.8589070439338684,0.2973115742206573,0.2822358608245849,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8764837384223938,0.3159514665603637,0.2214871644973755,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8227242231369019,0.2592556178569793,0.2463849782943725,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7082726955413818,0.1630851626396179,0.7390693426132202,285.0626220703125,284.95001220703125,297.2748413085937,295.2749938964844,297.28619384765625,297.2943725585937,285.0620422363281,1.0,0.4094356298446655,0.6470283269882202,0.6470283269882202,1.0,1.0,-2.136776924133301,0.8983839750289917,1.2383928298950195,0.4156224131584167,1.0,1.0,0.0,82.34746551513672,61.0,45797.71875,0.0,853.6844482421875,1.0,280.9429931640625,283.8373718261719,298.2733764648437,301.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,32217.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573733329772949,1.0,0.0,0.0,3.782271385192871,3.782295942306519,9.54549932430382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93701171875,0.0,1656.040283203125,1895.4371337890625,0.0,2089.573486328125,0.932113766670227,1.0,0.0,3.0,1.0,0.0
18001980,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.918267786502838,0.3237523436546325,0.2918700873851776,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.8933312892913818,0.3000731766223907,0.2846309244632721,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9119412899017334,0.3181630373001098,0.222919300198555,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538143038749695,0.2620604634284973,0.2487957775592804,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357717156410217,0.165358230471611,0.7478225827217102,284.88525390625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.88873291015625,1.0,0.4037279784679413,0.6456992030143738,0.6456992030143738,1.0,1.0,-2.155881881713867,0.9064866304397584,1.2493952512741089,0.4193898737430572,0.9028222560882568,0.9028222560882568,0.0,72.69266510009766,49.0,47029.03515625,0.0,835.924560546875,1.0,280.6560363769531,283.6459045410156,298.3485717773437,301.44293212890625,293.1499938964844,293.1499938964844,280.3500061035156,37520.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717363238334656,1.0,0.0,0.0,3.7553985118865967,3.755424022674561,9.41034102197591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2646484375,0.0,1665.32568359375,1895.4371337890625,0.0,2216.2724609375,0.9295130968093872,1.0,0.0,3.0,1.0,0.0
18002040,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.918267786502838,0.3237523436546325,0.2918700873851776,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.8933312892913818,0.3000731766223907,0.2846309244632721,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9119412899017334,0.3181630373001098,0.222919300198555,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8538143038749695,0.2620604634284973,0.2487957775592804,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7357717156410217,0.165358230471611,0.7478225827217102,284.88525390625,284.95001220703125,297.27508544921875,295.29840087890625,297.2885437011719,297.2983703613281,284.88873291015625,1.0,0.4037279784679413,0.6456992030143738,0.6456992030143738,1.0,1.0,-2.155881881713867,0.9064866304397584,1.2493952512741089,0.4193898737430572,0.9028222560882568,0.9028222560882568,0.0,72.69266510009766,49.0,47029.03515625,0.0,835.924560546875,1.0,280.6560363769531,283.6459045410156,298.3485717773437,301.44293212890625,293.1499938964844,293.1499938964844,280.3500061035156,37520.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717363238334656,1.0,0.0,0.0,3.7553985118865967,3.755424022674561,9.41034102197591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.2646484375,0.0,1665.32568359375,1895.4371337890625,0.0,2216.2724609375,0.9295130968093872,1.0,0.0,3.0,1.0,0.0
18002100,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9422900080680848,0.3241342604160309,0.2920467853546142,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79180908203125,0.9157446622848512,0.3013245463371277,0.2856316268444061,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9363741278648376,0.3190969824790954,0.2234442383050918,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.873950183391571,0.263350248336792,0.2498298436403274,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7524953484535217,0.1664212048053741,0.7516839504241943,284.7915954589844,284.95001220703125,297.2756042480469,295.3099975585937,297.28912353515625,297.2990417480469,284.7890625,1.0,0.4005123376846313,0.645034670829773,0.645034670829773,1.0,1.0,-2.163806676864624,0.9097814559936525,1.2540252208709717,0.420855313539505,0.8059499263763428,0.8059499263763428,0.0,67.67666625976562,49.0,47660.60546875,0.0,824.7256469726562,1.0,280.39825439453125,283.5354919433594,298.3766174316406,301.5846862792969,293.1499938964844,293.1499938964844,280.3500061035156,42688.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793274521827698,1.0,0.0,0.0,3.62917685508728,3.629201889038086,8.788394438852265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.271484375,0.0,1559.881103515625,1895.4371337890625,0.0,2284.10400390625,0.9023895263671876,1.0,0.0,3.0,1.0,0.0
18002160,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9692727327346802,0.3246846497058868,0.2921972870826721,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.945245921611786,0.3026671409606933,0.2865971326828003,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9645214676856996,0.3201405704021454,0.2239353954792022,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8990338444709778,0.2647206783294678,0.250832736492157,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7736496925354004,0.1675347685813903,0.7554323077201843,284.8717956542969,284.95001220703125,297.2764587402344,295.3215637207031,297.2903137207031,297.3004150390625,284.88018798828125,1.0,0.3971167802810669,0.6446859836578369,0.6446859836578369,1.0,1.0,-2.1714425086975098,0.913118064403534,1.258324384689331,0.4224118292331695,0.8173871636390686,0.8173871636390686,0.0,62.48802947998047,52.0,47424.9609375,0.0,812.5355834960938,1.0,280.3582458496094,283.6318359375,298.34674072265625,301.4768371582031,293.1499938964844,293.1499938964844,280.6499938964844,42503.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799418568611145,1.0,0.0,0.0,3.456603765487671,3.456627130508423,7.97246286765585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.0947265625,0.0,1374.5418701171875,1895.4371337890625,0.0,2289.617919921875,0.8692006468772888,1.0,0.0,3.0,1.0,0.0
18002220,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.3273076117038727,0.2926859557628631,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.9838054180145264,0.3063187301158905,0.2895534038543701,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979565143585204,0.3234135508537292,0.2258041948080063,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9408299326896667,0.2683253288269043,0.2537713944911957,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8070118427276611,0.1703735589981079,0.7662444710731506,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.025634765625,1.0,0.3950848579406738,0.6439884901046753,0.6439884901046753,1.0,1.0,-2.1892411708831787,0.9208765625953674,1.2683645486831665,0.4266731142997741,0.9459940195083618,0.9459940195083618,0.0,56.79627990722656,70.0,47400.69921875,0.0,809.51953125,1.0,280.6415405273437,283.77178955078125,298.3138732910156,301.3595886230469,293.1499938964844,293.1499938964844,280.3500061035156,32439.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689405679702759,1.0,0.0,0.0,3.623701095581055,3.623724222183228,8.761894605413545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6962890625,0.0,1477.660888671875,1895.4371337890625,0.0,2191.43603515625,0.8967782855033875,1.0,0.0,3.0,1.0,0.0
18002280,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9990000128746032,0.3273076117038727,0.2926859557628631,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.9838054180145264,0.3063187301158905,0.2895534038543701,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9979565143585204,0.3234135508537292,0.2258041948080063,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9408299326896667,0.2683253288269043,0.2537713944911957,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8070118427276611,0.1703735589981079,0.7662444710731506,285.0283508300781,284.95001220703125,297.2794189453125,295.3446350097656,297.29852294921875,297.3124389648437,285.025634765625,1.0,0.3950848579406738,0.6439884901046753,0.6439884901046753,1.0,1.0,-2.1892411708831787,0.9208765625953674,1.2683645486831665,0.4266731142997741,0.9459940195083618,0.9459940195083618,0.0,56.79627990722656,70.0,47400.69921875,0.0,809.51953125,1.0,280.6415405273437,283.77178955078125,298.3138732910156,301.3595886230469,293.1499938964844,293.1499938964844,280.3500061035156,32439.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689405679702759,1.0,0.0,0.0,3.623701095581055,3.623724222183228,8.761894605413545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.6962890625,0.0,1477.660888671875,1895.4371337890625,0.0,2191.43603515625,0.8967782855033875,1.0,0.0,3.0,1.0,0.0
18002340,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297551274299621,0.2948117852210998,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9848711490631104,0.3094417452812195,0.2926819622516632,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.998490273952484,0.3261638879776001,0.2278864979743957,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942750871181488,0.2714835703372955,0.2569124698638916,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094088435173035,0.1729943007230758,0.7784677743911743,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011825323104858,0.6432910561561584,0.6432910561561584,1.0,1.0,-2.2216055393218994,0.9356231093406676,1.2859824895858765,0.4333314895629883,0.8543880581855774,0.8543880581855774,0.0,58.04042053222656,88.0,48524.84375,0.0,842.3331298828125,1.0,280.3583374023437,283.6502380371094,298.3988952636719,301.57427978515625,293.1499938964844,293.1499938964844,280.6499938964844,38530.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779679000377655,1.0,0.0,0.0,3.519157648086548,3.5191810131073,8.263627933047246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.76806640625,0.0,1410.670166015625,1895.4371337890625,0.0,2287.2587890625,0.878751814365387,1.0,0.0,3.0,1.0,0.0
18002400,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.3297551274299621,0.2948117852210998,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9848711490631104,0.3094417452812195,0.2926819622516632,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.998490273952484,0.3261638879776001,0.2278864979743957,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.942750871181488,0.2714835703372955,0.2569124698638916,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8094088435173035,0.1729943007230758,0.7784677743911743,284.9139709472656,284.95001220703125,297.28448486328125,295.3677978515625,297.30450439453125,297.3192443847656,284.9198913574219,1.0,0.4011825323104858,0.6432910561561584,0.6432910561561584,1.0,1.0,-2.2216055393218994,0.9356231093406676,1.2859824895858765,0.4333314895629883,0.8543880581855774,0.8543880581855774,0.0,58.04042053222656,88.0,48524.84375,0.0,842.3331298828125,1.0,280.3583374023437,283.6502380371094,298.3988952636719,301.57427978515625,293.1499938964844,293.1499938964844,280.6499938964844,38530.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779679000377655,1.0,0.0,0.0,3.519157648086548,3.5191810131073,8.263627933047246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.76806640625,0.0,1410.670166015625,1895.4371337890625,0.0,2287.2587890625,0.878751814365387,1.0,0.0,3.0,1.0,0.0
18002460,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706637263298036,0.3314926326274872,0.2981366217136383,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.95137619972229,0.3131488859653473,0.2962499856948852,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9682498574256896,0.3292778432369232,0.2301228493452072,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059113264083862,0.275151789188385,0.2604690790176391,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7821183204650879,0.1759258359670639,0.7923709154129028,285.0637512207031,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06170654296875,1.0,0.4121953845024109,0.6423682570457458,0.6423682570457458,1.0,1.0,-2.253558158874512,0.9498830437660216,1.3036750555038452,0.4405010938644409,1.0,1.0,0.0,65.82930755615234,106.0,48773.375,0.0,902.6818237304688,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.50347900390625,293.1499938964844,293.1499938964844,280.3500061035156,31274.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733328938484192,1.0,0.0,0.0,3.714185953140259,3.714209794998169,9.204931643580494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3095703125,0.0,1569.7794189453125,1895.4371337890625,0.0,2230.49169921875,0.9163145422935486,1.0,0.0,3.0,1.0,0.0
18002520,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9706637263298036,0.3314926326274872,0.2981366217136383,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.95137619972229,0.3131488859653473,0.2962499856948852,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9682498574256896,0.3292778432369232,0.2301228493452072,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9059113264083862,0.275151789188385,0.2604690790176391,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7821183204650879,0.1759258359670639,0.7923709154129028,285.0637512207031,284.95001220703125,297.29205322265625,295.39117431640625,297.3132019042969,297.3287658691406,285.06170654296875,1.0,0.4121953845024109,0.6423682570457458,0.6423682570457458,1.0,1.0,-2.253558158874512,0.9498830437660216,1.3036750555038452,0.4405010938644409,1.0,1.0,0.0,65.82930755615234,106.0,48773.375,0.0,902.6818237304688,1.0,280.6425476074219,283.7837829589844,298.3797912597656,301.50347900390625,293.1499938964844,293.1499938964844,280.3500061035156,31274.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733328938484192,1.0,0.0,0.0,3.714185953140259,3.714209794998169,9.204931643580494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.3095703125,0.0,1569.7794189453125,1895.4371337890625,0.0,2230.49169921875,0.9163145422935486,1.0,0.0,3.0,1.0,0.0
18002580,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213303327560424,0.3325492143630981,0.2997661530971527,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9037696123123168,0.3161775171756744,0.2997832000255584,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.919989824295044,0.3316051959991455,0.2322763055562973,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865501344203949,0.2782224416732788,0.2640179395675659,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491728067398071,0.1784564405679702,0.8065168857574463,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.426078587770462,0.6414454579353333,0.6414454579353333,1.0,1.0,-2.283578872680664,0.9632412195205688,1.3203376531600952,0.4471530318260193,0.8953549265861511,0.8953549265861511,0.0,77.89066314697266,124.0,50197.01953125,0.0,979.3427124023438,1.0,280.357421875,283.6081237792969,298.4621887207031,301.7462158203125,293.1499938964844,293.1499938964844,280.6499938964844,37150.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873306274414062,1.0,0.0,0.0,3.687995672225952,3.6880202293396,9.07557421214733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.8095703125,0.0,1584.5477294921875,1895.4371337890625,0.0,2356.20068359375,0.9144909381866456,1.0,0.0,3.0,1.0,0.0
18002640,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9213303327560424,0.3325492143630981,0.2997661530971527,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9037696123123168,0.3161775171756744,0.2997832000255584,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.919989824295044,0.3316051959991455,0.2322763055562973,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.865501344203949,0.2782224416732788,0.2640179395675659,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7491728067398071,0.1784564405679702,0.8065168857574463,284.9048156738281,284.95001220703125,297.3026123046875,295.4149169921875,297.3192138671875,297.33160400390625,284.9081726074219,1.0,0.426078587770462,0.6414454579353333,0.6414454579353333,1.0,1.0,-2.283578872680664,0.9632412195205688,1.3203376531600952,0.4471530318260193,0.8953549265861511,0.8953549265861511,0.0,77.89066314697266,124.0,50197.01953125,0.0,979.3427124023438,1.0,280.357421875,283.6081237792969,298.4621887207031,301.7462158203125,293.1499938964844,293.1499938964844,280.6499938964844,37150.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873306274414062,1.0,0.0,0.0,3.687995672225952,3.6880202293396,9.07557421214733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.8095703125,0.0,1584.5477294921875,1895.4371337890625,0.0,2356.20068359375,0.9144909381866456,1.0,0.0,3.0,1.0,0.0
18002700,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8986470699310303,0.3334590792655945,0.3005627691745758,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8837672472000122,0.317858874797821,0.3014661967754364,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8980024456977844,0.3329907655715942,0.2332834601402282,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8474814295768738,0.2798999845981598,0.2657186985015869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7346523404121399,0.1797904521226883,0.8133211135864258,285.0517883300781,284.95001220703125,297.30914306640625,295.4269714355469,297.323486328125,297.33416748046875,285.0616455078125,1.0,0.4336382448673248,0.640984058380127,0.640984058380127,1.0,1.0,-2.297979593276977,0.9696454405784608,1.328334093093872,0.4502699375152588,1.0,1.0,0.0,84.98140716552734,124.0,49767.80859375,0.0,1021.9118041992188,1.0,280.6034240722656,283.767578125,298.41119384765625,301.563232421875,293.1499938964844,293.1499938964844,280.6499938964844,33173.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823761701583862,1.0,0.0,0.0,3.746304988861084,3.746329307556152,9.36482251745474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.30712890625,0.0,1621.27099609375,1895.4371337890625,0.0,2311.50048828125,0.9267582893371582,1.0,0.0,3.0,1.0,0.0
