time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8807126879692078,0.3347090184688568,0.3018346428871155,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07965087890625,0.8670515418052673,0.3197759389877319,0.3034608066082001,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8804738521575928,0.3346599042415619,0.2345733642578125,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8327406048774719,0.2817886173725128,0.2676954865455627,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7225663065910339,0.1812740415334701,0.8209891319274902,285.0797119140625,284.95001220703125,297.3166198730469,295.43914794921875,297.3293762207031,297.3389892578125,285.0809326171875,1.0,0.4415909051895141,0.6403266787528992,0.6403266787528992,1.0,1.0,-2.315035104751587,0.9771595001220704,1.3378757238388062,0.4539132416248321,1.0,1.0,0.0,92.27569580078124,142.0,50154.9609375,0.0,1068.63818359375,1.0,280.6432189941406,283.7793884277344,298.4313049316406,301.645263671875,293.1499938964844,293.1499938964844,280.3500061035156,32897.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781658411026001,1.0,0.0,0.0,3.820789098739624,3.8208141326904297,9.74090653471649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.12109375,0.0,1707.3125,1895.4371337890625,0.0,2305.042724609375,0.9413642287254332,1.0,0.0,3.0,1.0,0.0
18002820,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.848918616771698,0.3360302150249481,0.3039242029190063,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.8379584550857544,0.3228678107261657,0.3072068095207214,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495259284973145,0.3370798230171203,0.2369118481874466,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.805700957775116,0.2849100828170776,0.2714458107948303,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986861824989319,0.1838117241859436,0.8358840346336365,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9172668457031,1.0,0.4580575227737427,0.6390118598937988,0.6390118598937988,1.0,1.0,-2.347256898880005,0.9912554025650024,1.356001615524292,0.4608278572559356,0.936811625957489,0.936811625957489,0.0,108.4503173828125,130.0,51788.203125,0.0,1168.2762451171875,1.0,280.355712890625,283.5888671875,298.5111083984375,301.892333984375,293.1499938964844,293.1499938964844,280.04998779296875,36389.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795110821723938,1.0,0.0,0.0,3.826097249984741,3.8261232376098633,9.767992423803662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.96875,0.0,1741.106689453125,1895.4371337890625,0.0,2426.8115234375,0.9448124766349792,1.0,0.0,3.0,1.0,0.0
18002880,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.848918616771698,0.3360302150249481,0.3039242029190063,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.8379584550857544,0.3228678107261657,0.3072068095207214,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8495259284973145,0.3370798230171203,0.2369118481874466,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.805700957775116,0.2849100828170776,0.2714458107948303,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6986861824989319,0.1838117241859436,0.8358840346336365,284.9146423339844,284.95001220703125,297.33453369140625,295.46405029296875,297.3382263183594,297.34130859375,284.9172668457031,1.0,0.4580575227737427,0.6390118598937988,0.6390118598937988,1.0,1.0,-2.347256898880005,0.9912554025650024,1.356001615524292,0.4608278572559356,0.936811625957489,0.936811625957489,0.0,108.4503173828125,130.0,51788.203125,0.0,1168.2762451171875,1.0,280.355712890625,283.5888671875,298.5111083984375,301.892333984375,293.1499938964844,293.1499938964844,280.04998779296875,36389.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795110821723938,1.0,0.0,0.0,3.826097249984741,3.8261232376098633,9.767992423803662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.96875,0.0,1741.106689453125,1895.4371337890625,0.0,2426.8115234375,0.9448124766349792,1.0,0.0,3.0,1.0,0.0
18002940,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8395854234695435,0.3368957638740539,0.3048699796199798,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710327148437,0.8303475975990295,0.3254626095294952,0.3098734021186828,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8409959077835083,0.3389708399772644,0.2383871674537658,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7980427742004395,0.2875649929046631,0.2741730809211731,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6924862265586853,0.1859665662050247,0.8466630578041077,284.8713684082031,284.95001220703125,297.3558349609375,295.4886779785156,297.3463439941406,297.3397827148437,284.8791809082031,1.0,0.464832454919815,0.6377496719360352,0.6377496719360352,1.0,1.0,-2.3695991039276123,1.000781774520874,1.3688174486160278,0.4653696417808532,0.8457489609718323,0.8457489609718323,0.0,114.84041595458984,130.0,52486.30078125,0.0,1219.4183349609375,1.0,280.0582580566406,283.5361633300781,298.521484375,301.9661865234375,293.1499938964844,293.1499938964844,280.04998779296875,41576.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041926622390747,1.0,0.0,0.0,3.600440502166748,3.6004650592803955,8.649770961710601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.2021484375,0.0,1519.886962890625,1895.4371337890625,0.0,2509.819580078125,0.8994378447532654,1.0,0.0,3.0,1.0,0.0
18003000,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8395170569419861,0.336959570646286,0.3049095869064331,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.8303360342979431,0.3255872428417206,0.3099800050258636,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.840958297252655,0.3390700221061706,0.2384460717439651,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7980448603630066,0.2876902520656585,0.2742817997932434,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6925121545791626,0.1860656589269638,0.8470814228057861,284.8772888183594,284.95001220703125,297.3568420410156,295.48974609375,297.3468017578125,297.33984375,284.8840026855469,1.0,0.4649935662746429,0.6376971006393433,0.6376971006393433,1.0,1.0,-2.370478391647339,1.0011552572250366,1.3693232536315918,0.4655414819717407,0.8476883769035339,0.8476883769035339,0.0,114.92816925048828,118.0,52506.65625,0.0,1220.788330078125,1.0,280.05718994140625,283.5400695800781,298.519287109375,301.9613647460937,293.1499938964844,293.1499938964844,280.3500061035156,41220.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041204214096069,1.0,0.0,0.0,3.597898006439209,3.5979225635528564,8.637558721602545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.52294921875,0.0,1514.4742431640625,1895.4371337890625,0.0,2509.156982421875,0.8986384272575378,1.0,0.0,3.0,1.0,0.0
18003060,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452504277229309,0.3395736813545227,0.3067904114723205,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8370460867881775,0.3294576704502105,0.313239574432373,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473381996154785,0.3424335718154907,0.2404651343822479,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054823279380798,0.2915062606334686,0.277519017457962,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6997895240783691,0.1890560537576675,0.8590791821479797,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669792354106903,0.6362459063529968,0.6362459063529968,1.0,1.0,-2.397374629974365,1.0126714706420898,1.384703278541565,0.4709142446517944,0.9871301651000975,0.9871301651000975,0.0,113.3940658569336,106.0,52535.82421875,0.0,1245.8916015625,1.0,280.3429870605469,283.69256591796875,298.4930725097656,301.85235595703125,293.1499938964844,293.1499938964844,280.04998779296875,32536.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949311137199402,1.0,0.0,0.0,3.750493288040161,3.7505178451538086,9.385773864778456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2080078125,0.0,1621.2467041015625,1895.4371337890625,0.0,2425.17529296875,0.9253664016723632,1.0,0.0,3.0,1.0,0.0
18003120,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8452504277229309,0.3395736813545227,0.3067904114723205,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8370460867881775,0.3294576704502105,0.313239574432373,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8473381996154785,0.3424335718154907,0.2404651343822479,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8054823279380798,0.2915062606334686,0.277519017457962,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6997895240783691,0.1890560537576675,0.8590791821479797,285.041015625,284.95001220703125,297.3839416503906,295.516357421875,297.3633117675781,297.3485717773437,285.0397644042969,1.0,0.4669792354106903,0.6362459063529968,0.6362459063529968,1.0,1.0,-2.397374629974365,1.0126714706420898,1.384703278541565,0.4709142446517944,0.9871301651000975,0.9871301651000975,0.0,113.3940658569336,106.0,52535.82421875,0.0,1245.8916015625,1.0,280.3429870605469,283.69256591796875,298.4930725097656,301.85235595703125,293.1499938964844,293.1499938964844,280.04998779296875,32536.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949311137199402,1.0,0.0,0.0,3.750493288040161,3.7505178451538086,9.385773864778456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.2080078125,0.0,1621.2467041015625,1895.4371337890625,0.0,2425.17529296875,0.9253664016723632,1.0,0.0,3.0,1.0,0.0
18003180,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587372899055481,0.341264009475708,0.3083578944206238,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8514809012413025,0.3328399956226349,0.3163699507713318,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616938591003418,0.3451429605484009,0.2423480004072189,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200017213821411,0.2949094176292419,0.2806474268436432,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139169573783875,0.1918616741895675,0.8709517121315002,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107666015625,1.0,0.4659950733184814,0.6347947120666504,0.6347947120666504,1.0,1.0,-2.423307418823242,1.0236846208572388,1.399622678756714,0.4761680364608764,0.888767421245575,0.888767421245575,0.0,107.84439086914062,94.0,53812.47265625,0.0,1253.7105712890625,1.0,280.0564880371094,283.5419616699219,298.57769775390625,302.0863037109375,293.1499938964844,293.1499938964844,280.3500061035156,37974.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805898129940033,1.0,0.0,0.0,3.686532735824585,3.686557531356812,9.068375561582798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.13720703125,0.0,1589.1138916015625,1895.4371337890625,0.0,2525.4716796875,0.9149746298789978,1.0,0.0,3.0,1.0,0.0
18003240,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8587372899055481,0.341264009475708,0.3083578944206238,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063415527344,0.8514809012413025,0.3328399956226349,0.3163699507713318,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8616938591003418,0.3451429605484009,0.2423480004072189,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8200017213821411,0.2949094176292419,0.2806474268436432,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7139169573783875,0.1918616741895675,0.8709517121315002,284.9065246582031,284.95001220703125,297.4163818359375,295.5440368652344,297.3792724609375,297.3525390625,284.9107666015625,1.0,0.4659950733184814,0.6347947120666504,0.6347947120666504,1.0,1.0,-2.423307418823242,1.0236846208572388,1.399622678756714,0.4761680364608764,0.888767421245575,0.888767421245575,0.0,107.84439086914062,94.0,53812.47265625,0.0,1253.7105712890625,1.0,280.0564880371094,283.5419616699219,298.57769775390625,302.0863037109375,293.1499938964844,293.1499938964844,280.3500061035156,37974.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805898129940033,1.0,0.0,0.0,3.686532735824585,3.686557531356812,9.068375561582798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.13720703125,0.0,1589.1138916015625,1895.4371337890625,0.0,2525.4716796875,0.9149746298789978,1.0,0.0,3.0,1.0,0.0
18003300,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.868221640586853,0.3425129652023315,0.3090437948703766,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.8614255785942078,0.3347737491130829,0.3178392350673675,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8716444969177246,0.3467799723148346,0.2432015687227249,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8292785882949829,0.2968248128890991,0.2821218371391296,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7224816679954529,0.1934125870466232,0.8765734434127808,285.0526428222656,284.95001220703125,297.4346923828125,295.55828857421875,297.38916015625,297.3562316894531,285.0606689453125,1.0,0.4647151529788971,0.6340690851211548,0.6340690851211548,1.0,1.0,-2.435443162918091,1.0288097858428955,1.406633377075195,0.4785174429416656,0.9943836331367492,0.9943836331367492,0.0,104.06304168701172,94.0,53362.296875,0.0,1252.480712890625,1.0,280.3032531738281,283.6976013183594,298.5343933105469,301.9067077636719,293.1499938964844,293.1499938964844,280.3500061035156,33397.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003835678100586,1.0,0.0,0.0,3.746616840362549,3.746641159057617,9.366381163999904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.294921875,0.0,1623.3489990234375,1895.4371337890625,0.0,2474.932373046875,0.9270410537719728,1.0,0.0,3.0,1.0,0.0
18003360,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.881199836730957,0.3440754115581512,0.3101628422737121,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711669921875,0.8747337460517883,0.3369460105895996,0.3196063339710235,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8850206136703491,0.3486818373203277,0.2443154007196426,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8414059281349182,0.2989539802074432,0.2838576436042785,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7332024574279785,0.1951363682746887,0.8830526471138,285.0711669921875,284.95001220703125,297.4545288085937,295.5728759765625,297.40093994140625,297.3620910644531,285.0718078613281,1.0,0.4631962478160858,0.6333078145980835,0.6333078145980835,1.0,1.0,-2.450115203857422,1.0350772142410278,1.415037989616394,0.4814592897891998,1.0,1.0,0.0,99.470947265625,82.0,53746.390625,0.0,1250.8616943359375,1.0,280.3431091308594,283.7024841308594,298.5600891113281,301.9957580566406,293.1499938964844,293.1499938964844,280.04998779296875,32923.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993648052215576,1.0,0.0,0.0,3.823043823242188,3.823069095611572,9.752408232088785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.951171875,0.0,1710.231201171875,1895.4371337890625,0.0,2465.61865234375,0.9418830275535583,1.0,0.0,3.0,1.0,0.0
18003420,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9132465124130248,0.34607794880867,0.3118620216846466,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.907458245754242,0.340564489364624,0.3228133618831634,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9184634685516356,0.3515513837337494,0.2462084144353866,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716159462928772,0.3025554120540619,0.2870321273803711,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594211101531982,0.1981900036334991,0.8953424692153931,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.459435373544693,0.6317852735519409,0.6317852735519409,1.0,1.0,-2.476868867874145,1.0463606119155884,1.4305082559585571,0.4868271350860595,0.9292967915534972,0.9292967915534972,0.0,89.71427154541016,70.0,55296.8046875,0.0,1241.938720703125,1.0,280.0557556152344,283.5197448730469,298.64239501953125,302.2431030273437,293.1499938964844,293.1499938964844,279.75,36753.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111953139305115,1.0,0.0,0.0,3.8129312992095934,3.8129570484161377,9.700883083496592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.396484375,0.0,1727.99169921875,1895.4371337890625,0.0,2574.205322265625,0.9421581029891968,1.0,0.0,3.0,1.0,0.0
18003480,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9132465124130248,0.34607794880867,0.3118620216846466,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.907458245754242,0.340564489364624,0.3228133618831634,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9184634685516356,0.3515513837337494,0.2462084144353866,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8716159462928772,0.3025554120540619,0.2870321273803711,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7594211101531982,0.1981900036334991,0.8953424692153931,284.912353515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4223022460937,297.36669921875,284.9151916503906,1.0,0.459435373544693,0.6317852735519409,0.6317852735519409,1.0,1.0,-2.476868867874145,1.0463606119155884,1.4305082559585571,0.4868271350860595,0.9292967915534972,0.9292967915534972,0.0,89.71427154541016,70.0,55296.8046875,0.0,1241.938720703125,1.0,280.0557556152344,283.5197448730469,298.64239501953125,302.2431030273437,293.1499938964844,293.1499938964844,279.75,36753.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111953139305115,1.0,0.0,0.0,3.8129312992095934,3.8129570484161377,9.700883083496592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.396484375,0.0,1727.99169921875,1895.4371337890625,0.0,2574.205322265625,0.9421581029891968,1.0,0.0,3.0,1.0,0.0
18003540,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587976336479188,0.347857654094696,0.3129522800445556,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.9545791149139404,0.3439162373542785,0.3254976570606231,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9644886255264282,0.3540774285793304,0.2476139813661575,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9131040573120116,0.305890679359436,0.2897133231163025,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7953963875770569,0.2010428458452224,0.9060057997703552,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.89263916015625,1.0,0.4547922313213348,0.6302627325057983,0.6302627325057983,1.0,1.0,-2.4991250038146973,1.0555425882339478,1.44358229637146,0.4910331666469574,0.8511343002319336,0.8511343002319336,0.0,79.45817565917969,88.0,56018.0703125,0.0,1225.188720703125,1.0,279.75732421875,283.4777526855469,298.65740966796875,302.3163452148437,293.1499938964844,293.1499938964844,280.04998779296875,40723.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186224102973938,1.0,0.0,0.0,3.595022678375244,3.5950469970703125,8.623758276371518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5126953125,0.0,1507.666748046875,1895.4371337890625,0.0,2642.811279296875,0.8976868987083435,1.0,0.0,3.0,1.0,0.0
18003600,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9587976336479188,0.347857654094696,0.3129522800445556,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.9545791149139404,0.3439162373542785,0.3254976570606231,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9644886255264282,0.3540774285793304,0.2476139813661575,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9131040573120116,0.305890679359436,0.2897133231163025,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7953963875770569,0.2010428458452224,0.9060057997703552,284.8872375488281,284.95001220703125,297.54998779296875,295.6346435546875,297.4447631835937,297.36822509765625,284.89263916015625,1.0,0.4547922313213348,0.6302627325057983,0.6302627325057983,1.0,1.0,-2.4991250038146973,1.0555425882339478,1.44358229637146,0.4910331666469574,0.8511343002319336,0.8511343002319336,0.0,79.45817565917969,88.0,56018.0703125,0.0,1225.188720703125,1.0,279.75732421875,283.4777526855469,298.65740966796875,302.3163452148437,293.1499938964844,293.1499938964844,280.04998779296875,40723.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186224102973938,1.0,0.0,0.0,3.595022678375244,3.5950469970703125,8.623758276371518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5126953125,0.0,1507.666748046875,1895.4371337890625,0.0,2642.811279296875,0.8976868987083435,1.0,0.0,3.0,1.0,0.0
18003660,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673251509666444,0.350886732339859,0.3154017925262451,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.9644394516944884,0.3480432629585266,0.3291888535022735,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9731152057647704,0.3575623333454132,0.2498652637004852,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9238354563713074,0.3098748028278351,0.2933009564876556,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045225143432617,0.2042436748743057,0.9198715090751648,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595304727554321,0.6285985708236694,0.6285985708236694,1.0,1.0,-2.530168056488037,1.0686705112457275,1.46149742603302,0.4971283972263336,0.989106059074402,0.989106059074402,0.0,79.10102081298828,106.0,56162.87109375,0.0,1261.380126953125,1.0,280.0429382324219,283.6234436035156,298.646240234375,302.2278747558594,293.1499938964844,293.1499938964844,279.75,32454.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809844970703125,1.0,0.0,0.0,3.750791549682617,3.7508158683776855,9.387266572957742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5908203125,0.0,1620.9627685546875,1895.4371337890625,0.0,2561.765869140625,0.9253686666488647,1.0,0.0,3.0,1.0,0.0
18003720,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9673251509666444,0.350886732339859,0.3154017925262451,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.9644394516944884,0.3480432629585266,0.3291888535022735,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9731152057647704,0.3575623333454132,0.2498652637004852,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9238354563713074,0.3098748028278351,0.2933009564876556,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8045225143432617,0.2042436748743057,0.9198715090751648,285.0433349609375,284.95001220703125,297.6065979003906,295.6686096191406,297.47296142578125,297.3755798339844,285.042236328125,1.0,0.4595304727554321,0.6285985708236694,0.6285985708236694,1.0,1.0,-2.530168056488037,1.0686705112457275,1.46149742603302,0.4971283972263336,0.989106059074402,0.989106059074402,0.0,79.10102081298828,106.0,56162.87109375,0.0,1261.380126953125,1.0,280.0429382324219,283.6234436035156,298.646240234375,302.2278747558594,293.1499938964844,293.1499938964844,279.75,32454.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809844970703125,1.0,0.0,0.0,3.750791549682617,3.7508158683776855,9.387266572957742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5908203125,0.0,1620.9627685546875,1895.4371337890625,0.0,2561.765869140625,0.9253686666488647,1.0,0.0,3.0,1.0,0.0
18003780,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408613443374634,0.3523570597171783,0.3173845410346985,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.939112424850464,0.3510285019874573,0.3325996696949005,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480125904083252,0.3597495853900909,0.2518632113933563,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995449542999268,0.3127760291099548,0.2966154515743255,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855240106582642,0.2065295726060867,0.93263840675354,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691681861877441,0.6269343495368958,0.6269343495368958,1.0,1.0,-2.5583786964416504,1.0804078578948977,1.477970838546753,0.502711832523346,0.8961261510848999,0.8961261510848999,0.0,86.8254623413086,124.0,57561.31640625,0.0,1330.05126953125,1.0,279.7564392089844,283.4725646972656,298.7369079589844,302.4781494140625,293.1499938964844,293.1499938964844,280.04998779296875,37566.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201857805252075,1.0,0.0,0.0,3.699382066726685,3.699406862258911,9.131700267062116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2119140625,0.0,1600.6851806640625,1895.4371337890625,0.0,2657.29052734375,0.917554497718811,1.0,0.0,3.0,1.0,0.0
18003840,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9408613443374634,0.3523570597171783,0.3173845410346985,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.939112424850464,0.3510285019874573,0.3325996696949005,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9480125904083252,0.3597495853900909,0.2518632113933563,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8995449542999268,0.3127760291099548,0.2966154515743255,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7855240106582642,0.2065295726060867,0.93263840675354,284.9127502441406,284.95001220703125,297.6670837402344,295.7056579589844,297.4962463378906,297.3716735839844,284.9164428710937,1.0,0.4691681861877441,0.6269343495368958,0.6269343495368958,1.0,1.0,-2.5583786964416504,1.0804078578948977,1.477970838546753,0.502711832523346,0.8961261510848999,0.8961261510848999,0.0,86.8254623413086,124.0,57561.31640625,0.0,1330.05126953125,1.0,279.7564392089844,283.4725646972656,298.7369079589844,302.4781494140625,293.1499938964844,293.1499938964844,280.04998779296875,37566.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201857805252075,1.0,0.0,0.0,3.699382066726685,3.699406862258911,9.131700267062116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2119140625,0.0,1600.6851806640625,1895.4371337890625,0.0,2657.29052734375,0.917554497718811,1.0,0.0,3.0,1.0,0.0
18003900,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9212223887443542,0.3533405363559723,0.3182342648506164,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.9201964139938354,0.3526065051555633,0.3341529965400696,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9287447333335876,0.3609816431999206,0.2527421712875366,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8836352825164795,0.3142798542976379,0.2981213927268982,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7719920873641968,0.2076246440410614,0.9382621645927428,285.0550537109375,284.95001220703125,297.69873046875,295.7252502441406,297.5086975097656,297.3699951171875,285.0619201660156,1.0,0.4750456809997558,0.6261022686958313,0.6261022686958313,1.0,1.0,-2.57088565826416,1.0855367183685305,1.4853488206863403,0.5050371885299683,1.0,1.0,0.0,92.57788848876952,124.0,57117.87890625,0.0,1371.1612548828125,1.0,280.0035705566406,283.6239013671875,298.7020568847656,302.3058166503906,293.1499938964844,293.1499938964844,280.04998779296875,33276.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148953914642334,1.0,0.0,0.0,3.761219024658203,3.7612438201904297,9.439534096600256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.205078125,0.0,1639.46435546875,1895.4371337890625,0.0,2608.345458984375,0.9300989508628844,1.0,0.0,3.0,1.0,0.0
18003960,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9036795496940612,0.3545389473438263,0.3194790780544281,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0724182128906,0.9032556414604188,0.3543330430984497,0.3359718918800354,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9106841683387756,0.362398236989975,0.2538631558418274,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8688859343528748,0.3159099817276001,0.299857348203659,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.759518563747406,0.2087845802307129,0.9444954991340636,285.07244873046875,284.95001220703125,297.731201171875,295.7455139160156,297.5223388671875,297.3698425292969,285.0731506347656,1.0,0.4815174341201782,0.6251521706581116,0.6251521706581116,1.0,1.0,-2.585487127304077,1.0915322303771973,1.4939547777175903,0.5077834725379944,1.0,1.0,0.0,98.87525177001952,142.0,57499.18359375,0.0,1417.7978515625,1.0,280.0433044433594,283.6298522949219,298.7330322265625,302.40185546875,293.1499938964844,293.1499938964844,279.75,33071.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139125108718872,1.0,0.0,0.0,3.830931901931762,3.830957174301148,9.792693163035435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.19140625,0.0,1720.9381103515625,1895.4371337890625,0.0,2599.26904296875,0.943777084350586,1.0,0.0,3.0,1.0,0.0
18004020,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8707532286643982,0.3555487990379333,0.3212998509407043,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.8714562058448792,0.3568040132522583,0.3391571342945099,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8775362372398376,0.3640884160995483,0.2557072043418884,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399407267570496,0.3182663917541504,0.3029145300388336,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7350872755050659,0.210406094789505,0.9554682374000548,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.917236328125,1.0,0.4953498542308807,0.6232519745826721,0.6232519745826721,1.0,1.0,-2.610584020614624,1.1015503406524658,1.5090336799621582,0.5124160051345825,0.9336103200912476,0.9336103200912476,0.0,113.93093872070312,160.0,59082.5625,0.0,1517.9598388671875,1.0,279.7557373046875,283.4469299316406,298.822265625,302.6600036621094,293.1499938964844,293.1499938964844,279.45001220703125,36650.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245511054992676,1.0,0.0,0.0,3.823585748672485,3.823611736297608,9.755173095982173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.5205078125,0.0,1740.102294921875,1895.4371337890625,0.0,2697.78271484375,0.9445038437843324,1.0,0.0,3.0,1.0,0.0
18004080,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8707532286643982,0.3555487990379333,0.3212998509407043,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.8714562058448792,0.3568040132522583,0.3391571342945099,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8775362372398376,0.3640884160995483,0.2557072043418884,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8399407267570496,0.3182663917541504,0.3029145300388336,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7350872755050659,0.210406094789505,0.9554682374000548,284.9147033691406,284.95001220703125,297.7987060546875,295.7879638671875,297.54559326171875,297.3608703613281,284.917236328125,1.0,0.4953498542308807,0.6232519745826721,0.6232519745826721,1.0,1.0,-2.610584020614624,1.1015503406524658,1.5090336799621582,0.5124160051345825,0.9336103200912476,0.9336103200912476,0.0,113.93093872070312,160.0,59082.5625,0.0,1517.9598388671875,1.0,279.7557373046875,283.4469299316406,298.822265625,302.6600036621094,293.1499938964844,293.1499938964844,279.45001220703125,36650.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245511054992676,1.0,0.0,0.0,3.823585748672485,3.823611736297608,9.755173095982173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.5205078125,0.0,1740.102294921875,1895.4371337890625,0.0,2697.78271484375,0.9445038437843324,1.0,0.0,3.0,1.0,0.0
18004140,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417934775352478,0.3560686111450195,0.3223475217819214,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8435274362564087,0.3587523400783539,0.3416597545146942,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.848442018032074,0.3652295470237732,0.2569844424724579,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143320083618164,0.3201108574867248,0.3053290247917175,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.712752103805542,0.2115130871534347,0.9637835025787354,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094841718673706,0.6213517189025879,0.6213517189025879,1.0,1.0,-2.629279375076294,1.1085762977600098,1.5207030773162842,0.5154629349708557,0.8566009402275085,0.8566009402275085,0.0,131.12611389160156,148.0,59755.20703125,0.0,1620.5848388671875,1.0,279.4572448730469,283.4022827148437,298.8497314453125,302.74346923828125,293.1499938964844,293.1499938964844,279.75,40417.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306550979614258,1.0,0.0,0.0,3.6172878742218018,3.61731219291687,8.730908120924141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2998046875,0.0,1529.83349609375,1895.4371337890625,0.0,2754.544677734375,0.902274250984192,1.0,0.0,3.0,1.0,0.0
18004200,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8417934775352478,0.3560686111450195,0.3223475217819214,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.8435274362564087,0.3587523400783539,0.3416597545146942,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.848442018032074,0.3652295470237732,0.2569844424724579,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8143320083618164,0.3201108574867248,0.3053290247917175,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.712752103805542,0.2115130871534347,0.9637835025787354,284.88897705078125,284.95001220703125,297.8692626953125,295.8327331542969,297.56768798828125,297.3476867675781,284.89337158203125,1.0,0.5094841718673706,0.6213517189025879,0.6213517189025879,1.0,1.0,-2.629279375076294,1.1085762977600098,1.5207030773162842,0.5154629349708557,0.8566009402275085,0.8566009402275085,0.0,131.12611389160156,148.0,59755.20703125,0.0,1620.5848388671875,1.0,279.4572448730469,283.4022827148437,298.8497314453125,302.74346923828125,293.1499938964844,293.1499938964844,279.75,40417.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306550979614258,1.0,0.0,0.0,3.6172878742218018,3.61731219291687,8.730908120924141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.2998046875,0.0,1529.83349609375,1895.4371337890625,0.0,2754.544677734375,0.902274250984192,1.0,0.0,3.0,1.0,0.0
18004260,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363040089607239,0.3580499291419983,0.3239908516407013,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.838737428188324,0.3616702854633331,0.3443539440631866,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430715799331665,0.3675470650196075,0.2585263252258301,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096646070480347,0.3228088915348053,0.307841956615448,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083507180213928,0.2131498306989669,0.9712767004966736,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146741271018982,0.6194508075714111,0.6194508075714111,1.0,1.0,-2.648366451263428,1.1157361268997192,1.5326303243637085,0.5185865163803101,0.9810584783554076,0.9810584783554076,0.0,136.36492919921875,136.0,59675.5859375,0.0,1671.2200927734375,1.0,279.742431640625,283.540283203125,298.8551025390625,302.6605224609375,293.1499938964844,293.1499938964844,279.45001220703125,32912.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216323852539062,1.0,0.0,0.0,3.756628036499024,3.756652593612671,9.4165039854488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.2861328125,0.0,1631.289794921875,1895.4371337890625,0.0,2670.69873046875,0.9272199273109436,1.0,0.0,3.0,1.0,0.0
18004320,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8363040089607239,0.3580499291419983,0.3239908516407013,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.838737428188324,0.3616702854633331,0.3443539440631866,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8430715799331665,0.3675470650196075,0.2585263252258301,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8096646070480347,0.3228088915348053,0.307841956615448,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7083507180213928,0.2131498306989669,0.9712767004966736,285.0299072265625,284.95001220703125,297.9426574707031,295.87957763671875,297.5965576171875,297.34423828125,285.02911376953125,1.0,0.5146741271018982,0.6194508075714111,0.6194508075714111,1.0,1.0,-2.648366451263428,1.1157361268997192,1.5326303243637085,0.5185865163803101,0.9810584783554076,0.9810584783554076,0.0,136.36492919921875,136.0,59675.5859375,0.0,1671.2200927734375,1.0,279.742431640625,283.540283203125,298.8551025390625,302.6605224609375,293.1499938964844,293.1499938964844,279.45001220703125,32912.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216323852539062,1.0,0.0,0.0,3.756628036499024,3.756652593612671,9.4165039854488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.2861328125,0.0,1631.289794921875,1895.4371337890625,0.0,2670.69873046875,0.9272199273109436,1.0,0.0,3.0,1.0,0.0
18004380,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404190540313721,0.3589770495891571,0.3250299990177154,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8437601327896118,0.3639066517353058,0.3465915024280548,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476344347000122,0.3690442144870758,0.2596950829029083,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147137761116028,0.3248966336250305,0.3099208474159241,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128127217292786,0.2143917381763458,0.977095663547516,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3355712890625,284.9117126464844,1.0,0.5151560306549072,0.6175498962402344,0.6175498962402344,1.0,1.0,-2.6632080078125,1.1208754777908323,1.542332410812378,0.5208126306533813,0.8866609930992126,0.8866609930992126,0.0,134.67759704589844,124.0,60777.34375,0.0,1684.8997802734375,1.0,279.45672607421875,283.4014892578125,298.9491882324219,302.8978271484375,293.1499938964844,293.1499938964844,279.75,38073.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297410011291504,1.0,0.0,0.0,3.680011749267578,3.6800363063812256,9.036321557687188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7216796875,0.0,1582.453369140625,1895.4371337890625,0.0,2746.03466796875,0.9137926697731018,1.0,0.0,3.0,1.0,0.0
18004440,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8404190540313721,0.3589770495891571,0.3250299990177154,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8437601327896118,0.3639066517353058,0.3465915024280548,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8476344347000122,0.3690442144870758,0.2596950829029083,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8147137761116028,0.3248966336250305,0.3099208474159241,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7128127217292786,0.2143917381763458,0.977095663547516,284.90850830078125,284.95001220703125,298.0185852050781,295.9282531738281,297.62335205078125,297.3355712890625,284.9117126464844,1.0,0.5151560306549072,0.6175498962402344,0.6175498962402344,1.0,1.0,-2.6632080078125,1.1208754777908323,1.542332410812378,0.5208126306533813,0.8866609930992126,0.8866609930992126,0.0,134.67759704589844,124.0,60777.34375,0.0,1684.8997802734375,1.0,279.45672607421875,283.4014892578125,298.9491882324219,302.8978271484375,293.1499938964844,293.1499938964844,279.75,38073.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297410011291504,1.0,0.0,0.0,3.680011749267578,3.6800363063812256,9.036321557687188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7216796875,0.0,1582.453369140625,1895.4371337890625,0.0,2746.03466796875,0.9137926697731018,1.0,0.0,3.0,1.0,0.0
18004500,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8449596166610718,0.3598434031009674,0.3254396021366119,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434265136719,0.8487846255302429,0.3652634620666504,0.3475783467292785,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8524547219276428,0.3700823187828064,0.2601770460605621,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8195455074310303,0.3261493146419525,0.310830146074295,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.7170462012290955,0.2151384949684143,0.9794133901596068,285.043701171875,284.95001220703125,298.05743408203125,295.9532165527344,297.6384582519531,297.33355712890625,285.04901123046875,1.0,0.5141791105270386,0.6165993809700012,0.6165993809700012,1.0,1.0,-2.669339179992676,1.1228526830673218,1.546486496925354,0.5215247869491577,0.984432339668274,0.984432339668274,0.0,132.15850830078125,124.0,60235.23828125,0.0,1682.2991943359375,1.0,279.7030639648437,283.5467529296875,298.9226379394531,302.7246398925781,293.1499938964844,293.1499938964844,279.75,33591.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238559365272522,1.0,0.0,0.0,3.737813949584961,3.737838506698608,9.322419600721332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.626953125,0.0,1614.6256103515625,1895.4371337890625,0.0,2691.32861328125,0.9250969886779784,1.0,0.0,3.0,1.0,0.0
18004560,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8519898056983948,0.3609381318092346,0.3262229561805725,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448913574219,0.8562365174293518,0.3667984008789062,0.3488213419914245,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.859764575958252,0.3713245987892151,0.2608881592750549,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8264891505241394,0.327564924955368,0.3119651079177856,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7230659127235413,0.2160127609968185,0.9824143648147584,285.0448303222656,284.95001220703125,298.0968017578125,295.978515625,297.65496826171875,297.3336486816406,285.0437316894531,1.0,0.5127640962600708,0.6156980395317078,0.6156980395317078,1.0,1.0,-2.6775968074798584,1.1258357763290403,1.5517611503601074,0.5227808952331543,1.0,1.0,0.0,128.53919982910156,112.0,60598.703125,0.0,1677.7301025390625,1.0,279.7433166503906,283.5380554199219,298.9598388671875,302.8260498046875,293.1499938964844,293.1499938964844,279.45001220703125,32794.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223437070846558,1.0,0.0,0.0,3.817967414855957,3.817992448806762,9.726525149744705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.87890625,0.0,1703.1033935546875,1895.4371337890625,0.0,2677.295654296875,0.9406294822692872,1.0,0.0,3.0,1.0,0.0
