time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004620,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686416745185852,0.3618585765361786,0.3270391225814819,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8740362524986267,0.3689920604228973,0.3507849872112274,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771771788597107,0.372766762971878,0.2618489563465118,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426647186279297,0.3296051919460296,0.3137644529342651,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7367929220199585,0.2172248065471649,0.986960232257843,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839599609375,297.325927734375,284.9046325683594,1.0,0.5086990594863892,0.6138953566551208,0.6138953566551208,1.0,1.0,-2.689725160598755,1.1297496557235718,1.5599756240844729,0.52433180809021,0.9078506827354432,0.9078506827354432,0.0,120.2934799194336,100.0,61806.0703125,0.0,1657.508056640625,1.0,279.4568176269531,283.3773193359375,299.0530090332031,303.0685729980469,293.1499938964844,293.1499938964844,279.1499938964844,37637.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308165669441223,1.0,0.0,0.0,3.765831708908081,3.765857219696045,9.462701200391166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.78125,0.0,1678.5367431640625,1895.4371337890625,0.0,2756.048583984375,0.9323840141296388,1.0,0.0,3.0,1.0,0.0
18004680,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8686416745185852,0.3618585765361786,0.3270391225814819,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8740362524986267,0.3689920604228973,0.3507849872112274,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8771771788597107,0.372766762971878,0.2618489563465118,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8426647186279297,0.3296051919460296,0.3137644529342651,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7367929220199585,0.2172248065471649,0.986960232257843,284.902099609375,284.95001220703125,298.1770324707031,296.0300598144531,297.6839599609375,297.325927734375,284.9046325683594,1.0,0.5086990594863892,0.6138953566551208,0.6138953566551208,1.0,1.0,-2.689725160598755,1.1297496557235718,1.5599756240844729,0.52433180809021,0.9078506827354432,0.9078506827354432,0.0,120.2934799194336,100.0,61806.0703125,0.0,1657.508056640625,1.0,279.4568176269531,283.3773193359375,299.0530090332031,303.0685729980469,293.1499938964844,293.1499938964844,279.1499938964844,37637.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308165669441223,1.0,0.0,0.0,3.765831708908081,3.765857219696045,9.462701200391166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.78125,0.0,1678.5367431640625,1895.4371337890625,0.0,2756.048583984375,0.9323840141296388,1.0,0.0,3.0,1.0,0.0
18004740,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900374174118042,0.3626751899719238,0.3273058831691742,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.896701991558075,0.3709948658943176,0.3522395491600036,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993244767189026,0.3740069270133972,0.2623831629753113,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634156584739685,0.331451803445816,0.3150832653045654,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541414499282837,0.2182414829730987,0.9896454811096193,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.71295166015625,297.3171081542969,284.89794921875,1.0,0.5033189058303833,0.6120926737785339,0.6120926737785339,1.0,1.0,-2.697247266769409,1.1315466165542605,1.5657005310058594,0.5246050953865051,0.8424981236457825,0.8424981236457825,0.0,110.92804718017578,88.0,62190.9140625,0.0,1625.3197021484375,1.0,279.15789794921875,283.3514709472656,299.08856201171875,303.13995361328125,293.1499938964844,293.1499938964844,279.45001220703125,40415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345279693603516,1.0,0.0,0.0,3.5434775352478027,3.543501138687134,8.378236771022785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.2783203125,0.0,1449.93017578125,1895.4371337890625,0.0,2790.635498046875,0.8860520124435425,1.0,0.0,3.0,1.0,0.0
18004800,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8900374174118042,0.3626751899719238,0.3273058831691742,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.896701991558075,0.3709948658943176,0.3522395491600036,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8993244767189026,0.3740069270133972,0.2623831629753113,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8634156584739685,0.331451803445816,0.3150832653045654,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7541414499282837,0.2182414829730987,0.9896454811096193,284.8953857421875,284.95001220703125,298.2590026855469,296.0827331542969,297.71295166015625,297.3171081542969,284.89794921875,1.0,0.5033189058303833,0.6120926737785339,0.6120926737785339,1.0,1.0,-2.697247266769409,1.1315466165542605,1.5657005310058594,0.5246050953865051,0.8424981236457825,0.8424981236457825,0.0,110.92804718017578,88.0,62190.9140625,0.0,1625.3197021484375,1.0,279.15789794921875,283.3514709472656,299.08856201171875,303.13995361328125,293.1499938964844,293.1499938964844,279.45001220703125,40415.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345279693603516,1.0,0.0,0.0,3.5434775352478027,3.543501138687134,8.378236771022785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.2783203125,0.0,1449.93017578125,1895.4371337890625,0.0,2790.635498046875,0.8860520124435425,1.0,0.0,3.0,1.0,0.0
18004860,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.924631893634796,0.3648907244205475,0.3286014199256897,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9332609176635742,0.3739827573299408,0.3543883860111236,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9357207417488098,0.3763989508152008,0.2635349631309509,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954885601997375,0.3341810703277588,0.3170092403888702,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.781287431716919,0.2198722511529922,0.994106948375702,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975122809410095,0.6103509664535522,0.6103509664535522,1.0,1.0,-2.710439443588257,1.1359907388687134,1.5744487047195437,0.5260765552520752,0.949341893196106,0.949341893196106,0.0,99.76541900634766,76.0,62062.6171875,0.0,1592.7269287109375,1.0,279.4416809082031,283.4729309082031,299.1082763671875,303.06756591796875,293.1499938964844,293.1499938964844,279.1499938964844,33190.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249785304069519,1.0,0.0,0.0,3.679841279983521,3.679865121841431,9.035484822561556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.8046875,0.0,1545.4278564453125,1895.4371337890625,0.0,2701.751953125,0.9097936153411864,1.0,0.0,3.0,1.0,0.0
18004920,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.924631893634796,0.3648907244205475,0.3286014199256897,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9332609176635742,0.3739827573299408,0.3543883860111236,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9357207417488098,0.3763989508152008,0.2635349631309509,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8954885601997375,0.3341810703277588,0.3170092403888702,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.781287431716919,0.2198722511529922,0.994106948375702,285.0148010253906,284.95001220703125,298.3424377441406,296.1361999511719,297.7483215332031,297.3182067871094,285.0142517089844,1.0,0.4975122809410095,0.6103509664535522,0.6103509664535522,1.0,1.0,-2.710439443588257,1.1359907388687134,1.5744487047195437,0.5260765552520752,0.949341893196106,0.949341893196106,0.0,99.76541900634766,76.0,62062.6171875,0.0,1592.7269287109375,1.0,279.4416809082031,283.4729309082031,299.1082763671875,303.06756591796875,293.1499938964844,293.1499938964844,279.1499938964844,33190.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249785304069519,1.0,0.0,0.0,3.679841279983521,3.679865121841431,9.035484822561556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.8046875,0.0,1545.4278564453125,1895.4371337890625,0.0,2701.751953125,0.9097936153411864,1.0,0.0,3.0,1.0,0.0
18004980,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9695679545402528,0.3660337328910827,0.3294580578804016,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9777302145957948,0.3762662708759308,0.3562831282615661,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791831374168396,0.3779395222663879,0.2644464075565338,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.940642774105072,0.3362760841846466,0.3187112510204315,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165155053138733,0.2210979610681533,0.9980563521385192,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803955078125,297.3129577636719,284.91973876953125,1.0,0.4913994967937469,0.6086091995239258,0.6086091995239258,1.0,1.0,-2.721639394760132,1.1394813060760498,1.5821582078933716,0.5271201729774475,0.8682148456573486,0.8682148456573486,0.0,88.60498046875,94.0,63021.08984375,0.0,1556.9696044921875,1.0,279.1573791503906,283.357421875,299.20513916015625,303.2989196777344,293.1499938964844,293.1499938964844,279.45001220703125,38141.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831759512424469,1.0,0.0,0.0,3.585045099258423,3.585068941116333,8.575955803280522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2685546875,0.0,1477.83642578125,1895.4371337890625,0.0,2764.8310546875,0.8929543495178223,1.0,0.0,3.0,1.0,0.0
18005040,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9695679545402528,0.3660337328910827,0.3294580578804016,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169616699219,0.9777302145957948,0.3762662708759308,0.3562831282615661,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9791831374168396,0.3779395222663879,0.2644464075565338,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.940642774105072,0.3362760841846466,0.3187112510204315,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8165155053138733,0.2210979610681533,0.9980563521385192,284.9170837402344,284.95001220703125,298.4270935058594,296.19024658203125,297.7803955078125,297.3129577636719,284.91973876953125,1.0,0.4913994967937469,0.6086091995239258,0.6086091995239258,1.0,1.0,-2.721639394760132,1.1394813060760498,1.5821582078933716,0.5271201729774475,0.8682148456573486,0.8682148456573486,0.0,88.60498046875,94.0,63021.08984375,0.0,1556.9696044921875,1.0,279.1573791503906,283.357421875,299.20513916015625,303.2989196777344,293.1499938964844,293.1499938964844,279.45001220703125,38141.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831759512424469,1.0,0.0,0.0,3.585045099258423,3.585068941116333,8.575955803280522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.2685546875,0.0,1477.83642578125,1895.4371337890625,0.0,2764.8310546875,0.8929543495178223,1.0,0.0,3.0,1.0,0.0
18005100,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9756344556808472,0.3669911623001098,0.3300243616104126,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.9837805032730104,0.3776465654373169,0.3573592901229858,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9848899245262146,0.3789913654327392,0.2649919986724853,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9481000900268556,0.3375300168991089,0.3196882605552673,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8217821717262268,0.22183158993721,1.0006204843521118,285.0418701171875,284.95001220703125,298.46978759765625,296.2174072265625,297.7977600097656,297.31231689453125,285.0460510253906,1.0,0.4921284019947052,0.6077383160591125,0.6077383160591125,1.0,1.0,-2.728515386581421,1.1418235301971436,1.5866918563842771,0.5277814865112305,0.9602820873260498,0.9602820873260498,0.0,87.43354797363281,94.0,62569.46484375,0.0,1561.2928466796875,1.0,279.4009094238281,283.4908752441406,299.18511962890625,303.13433837890625,293.1499938964844,293.1499938964844,279.45001220703125,33374.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259156346321106,1.0,0.0,0.0,3.650477647781372,3.650501012802124,8.891860829862708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.712890625,0.0,1514.04931640625,1895.4371337890625,0.0,2710.458251953125,0.905390441417694,1.0,0.0,3.0,1.0,0.0
18005160,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.97345232963562,0.3680916428565979,0.3310266733169555,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.9820141792297364,0.3791385293006897,0.3587788343429565,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9829054474830629,0.3801692128181457,0.2658224403858185,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9459251761436462,0.3388836085796356,0.3209805190563202,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8201146721839905,0.2226369678974151,1.004321575164795,285.0338439941406,284.95001220703125,298.5126953125,296.24462890625,297.8159484863281,297.31298828125,285.0321044921875,1.0,0.4944543540477752,0.6068264842033386,0.6068264842033386,1.0,1.0,-2.738421440124512,1.1454963684082031,1.5929250717163086,0.5291534066200256,0.9855746626853944,0.9855746626853944,0.0,88.58140563964844,112.0,63031.828125,0.0,1580.781982421875,1.0,279.4426574707031,283.4732360839844,299.2262268066406,303.24566650390625,293.1499938964844,293.1499938964844,279.1499938964844,32325.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245434761047363,1.0,0.0,0.0,3.740056037902832,3.740080118179321,9.333606953987328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.5869140625,0.0,1607.51904296875,1895.4371337890625,0.0,2697.7119140625,0.9228907823562622,1.0,0.0,3.0,1.0,0.0
18005220,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465017914772034,0.3689315319061279,0.3323842287063598,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.9574507474899292,0.381163090467453,0.3612275719642639,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578438997268676,0.3813995718955993,0.2671109139919281,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178858399391174,0.3407095074653625,0.3232260346412658,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7991712093353271,0.2236057519912719,1.0108963251113892,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.91290283203125,1.0,0.5022909045219421,0.6050028204917908,0.6050028204917908,1.0,1.0,-2.755150079727173,1.1513766050338743,1.603773593902588,0.5312695503234863,0.8903068900108337,0.8903068900108337,0.0,96.5046844482422,130.0,64242.046875,0.0,1642.1004638671875,1.0,279.15679931640625,283.3306579589844,299.32086181640625,303.4929504394531,293.1499938964844,293.1499938964844,279.45001220703125,37646.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326773643493652,1.0,0.0,0.0,3.6767539978027344,3.676778554916382,9.020329798659076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.0869140625,0.0,1575.5482177734375,1895.4371337890625,0.0,2773.383544921875,0.9127350449562072,1.0,0.0,3.0,1.0,0.0
18005280,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9465017914772034,0.3689315319061279,0.3323842287063598,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.9574507474899292,0.381163090467453,0.3612275719642639,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9578438997268676,0.3813995718955993,0.2671109139919281,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9178858399391174,0.3407095074653625,0.3232260346412658,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7991712093353271,0.2236057519912719,1.0108963251113892,284.9099426269531,284.95001220703125,298.59893798828125,296.2991027832031,297.847412109375,297.3057556152344,284.91290283203125,1.0,0.5022909045219421,0.6050028204917908,0.6050028204917908,1.0,1.0,-2.755150079727173,1.1513766050338743,1.603773593902588,0.5312695503234863,0.8903068900108337,0.8903068900108337,0.0,96.5046844482422,130.0,64242.046875,0.0,1642.1004638671875,1.0,279.15679931640625,283.3306579589844,299.32086181640625,303.4929504394531,293.1499938964844,293.1499938964844,279.45001220703125,37646.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326773643493652,1.0,0.0,0.0,3.6767539978027344,3.676778554916382,9.020329798659076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.0869140625,0.0,1575.5482177734375,1895.4371337890625,0.0,2773.383544921875,0.9127350449562072,1.0,0.0,3.0,1.0,0.0
18005340,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.909883439540863,0.3707161247730255,0.3341089487075805,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.9216504693031312,0.3837727010250091,0.363917589187622,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9213987588882446,0.3833299279212951,0.2685990333557129,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.885793924331665,0.3430316150188446,0.3256726861000061,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720544934272766,0.2248255312442779,1.017925262451172,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.3039855957031,285.0420837402344,1.0,0.5128827095031738,0.6031791567802429,0.6031791567802429,1.0,1.0,-2.7736239433288574,1.1580348014831543,1.615589261054993,0.5336140990257263,1.0,1.0,0.0,108.45914459228516,148.0,64165.86328125,0.0,1725.8140869140625,1.0,279.4435119628906,283.4635009765625,299.3381042480469,303.4330139160156,293.1499938964844,293.1499938964844,279.1499938964844,32782.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260749578475952,1.0,0.0,0.0,3.816129684448242,3.816154718399048,9.717164175526705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.138671875,0.0,1700.8037109375,1895.4371337890625,0.0,2711.938720703125,0.9400819540023804,1.0,0.0,3.0,1.0,0.0
18005400,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.909883439540863,0.3707161247730255,0.3341089487075805,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.9216504693031312,0.3837727010250091,0.363917589187622,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9213987588882446,0.3833299279212951,0.2685990333557129,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.885793924331665,0.3430316150188446,0.3256726861000061,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7720544934272766,0.2248255312442779,1.017925262451172,285.0430603027344,284.95001220703125,298.6855773925781,296.3534240722656,297.8822326660156,297.3039855957031,285.0420837402344,1.0,0.5128827095031738,0.6031791567802429,0.6031791567802429,1.0,1.0,-2.7736239433288574,1.1580348014831543,1.615589261054993,0.5336140990257263,1.0,1.0,0.0,108.45914459228516,148.0,64165.86328125,0.0,1725.8140869140625,1.0,279.4435119628906,283.4635009765625,299.3381042480469,303.4330139160156,293.1499938964844,293.1499938964844,279.1499938964844,32782.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260749578475952,1.0,0.0,0.0,3.816129684448242,3.816154718399048,9.717164175526705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.138671875,0.0,1700.8037109375,1895.4371337890625,0.0,2711.938720703125,0.9400819540023804,1.0,0.0,3.0,1.0,0.0
18005460,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.877157986164093,0.3713526129722595,0.3355610966682434,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8881036639213562,0.3855789303779602,0.3664474785327911,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8872904181480408,0.3843220472335815,0.2699338495731354,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.855631411075592,0.3446132242679596,0.3279734849929809,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462170124053955,0.2255052328109741,1.024538278579712,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9128723144531,297.2953796386719,284.9093017578125,1.0,0.5250025987625122,0.6011453866958618,0.6011453866958618,1.0,1.0,-2.790734052658081,1.1637921333312988,1.6269420385360718,0.5355903506278992,0.9134809970855712,0.9134809970855712,0.0,123.44496154785156,166.0,65504.92578125,0.0,1822.9295654296875,1.0,279.15704345703125,283.3060302734375,299.4297790527344,303.683837890625,293.1499938964844,293.1499938964844,278.8500061035156,37348.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342829942703247,1.0,0.0,0.0,3.772258758544922,3.7722842693328857,9.49502748426312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.38671875,0.0,1683.914306640625,1895.4371337890625,0.0,2788.351318359375,0.9335665106773376,1.0,0.0,3.0,1.0,0.0
18005520,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.877157986164093,0.3713526129722595,0.3355610966682434,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8881036639213562,0.3855789303779602,0.3664474785327911,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8872904181480408,0.3843220472335815,0.2699338495731354,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.855631411075592,0.3446132242679596,0.3279734849929809,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7462170124053955,0.2255052328109741,1.024538278579712,284.9071044921875,284.95001220703125,298.7723693847656,296.4073486328125,297.9128723144531,297.2953796386719,284.9093017578125,1.0,0.5250025987625122,0.6011453866958618,0.6011453866958618,1.0,1.0,-2.790734052658081,1.1637921333312988,1.6269420385360718,0.5355903506278992,0.9134809970855712,0.9134809970855712,0.0,123.44496154785156,166.0,65504.92578125,0.0,1822.9295654296875,1.0,279.15704345703125,283.3060302734375,299.4297790527344,303.683837890625,293.1499938964844,293.1499938964844,278.8500061035156,37348.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342829942703247,1.0,0.0,0.0,3.772258758544922,3.7722842693328857,9.49502748426312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.38671875,0.0,1683.914306640625,1895.4371337890625,0.0,2788.351318359375,0.9335665106773376,1.0,0.0,3.0,1.0,0.0
18005580,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487735986709595,0.3717808723449707,0.3364801406860351,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.8596823215484619,0.3871289491653442,0.3685196340084076,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583218455314636,0.3850419819355011,0.2708792090415954,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298368453979492,0.3459266126155853,0.3298358619213104,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239725589752197,0.2258941233158111,1.0293985605239868,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422912597656,297.2850646972656,284.9015197753906,1.0,0.5375583171844482,0.5991116166114807,0.5991116166114807,1.0,1.0,-2.803544044494629,1.1675493717193604,1.635994791984558,0.5364632606506348,0.8508297204971313,0.8508297204971313,0.0,140.34864807128906,169.0,66025.3671875,0.0,1923.5751953125,1.0,278.8577880859375,283.2750244140625,299.46734619140625,303.7670593261719,293.1499938964844,293.1499938964844,279.1499938964844,39913.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380088806152344,1.0,0.0,0.0,3.571667432785034,3.5716912746429443,8.512072326993803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.33203125,0.0,1476.4041748046875,1895.4371337890625,0.0,2823.117919921875,0.8917657136917114,1.0,0.0,3.0,1.0,0.0
18005640,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8487735986709595,0.3717808723449707,0.3364801406860351,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.8596823215484619,0.3871289491653442,0.3685196340084076,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8583218455314636,0.3850419819355011,0.2708792090415954,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8298368453979492,0.3459266126155853,0.3298358619213104,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7239725589752197,0.2258941233158111,1.0293985605239868,284.8992919921875,284.95001220703125,298.8590087890625,296.46063232421875,297.9422912597656,297.2850646972656,284.9015197753906,1.0,0.5375583171844482,0.5991116166114807,0.5991116166114807,1.0,1.0,-2.803544044494629,1.1675493717193604,1.635994791984558,0.5364632606506348,0.8508297204971313,0.8508297204971313,0.0,140.34864807128906,169.0,66025.3671875,0.0,1923.5751953125,1.0,278.8577880859375,283.2750244140625,299.46734619140625,303.7670593261719,293.1499938964844,293.1499938964844,279.1499938964844,39913.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380088806152344,1.0,0.0,0.0,3.571667432785034,3.5716912746429443,8.512072326993803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.33203125,0.0,1476.4041748046875,1895.4371337890625,0.0,2823.117919921875,0.8917657136917114,1.0,0.0,3.0,1.0,0.0
18005700,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8408077359199524,0.3726197183132171,0.3371945321559906,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.8517001867294312,0.3883238434791565,0.3696865141391754,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8501186966896057,0.3858957886695862,0.2714815139770508,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8224834203720093,0.3469538688659668,0.3308654129505157,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7173106074333191,0.2263215780258178,1.031869649887085,285.0282287597656,284.95001220703125,298.9021911621094,296.4869384765625,297.9593505859375,297.2840270996094,285.0312805175781,1.0,0.5420824289321899,0.5980947017669678,0.5980947017669678,1.0,1.0,-2.8107330799102783,1.169770359992981,1.640962839126587,0.5370460152626038,0.9406706690788268,0.9406706690788268,0.0,146.4421844482422,169.0,65546.421875,0.0,1964.1929931640625,1.0,279.09991455078125,283.4117431640625,299.4472351074219,303.5918884277344,293.1499938964844,293.1499938964844,279.1499938964844,34196.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313957452774048,1.0,0.0,0.0,3.628518581390381,3.628541946411133,8.785206091488362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.7861328125,0.0,1495.9864501953125,1895.4371337890625,0.0,2761.4423828125,0.9012054204940796,1.0,0.0,3.0,1.0,0.0
18005760,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8357835412025452,0.3735876381397247,0.3382164537906647,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.8466840386390686,0.3896317183971405,0.3710711598396301,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8449113368988037,0.3868756294250488,0.2722770273685455,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8177441954612732,0.348086416721344,0.3320858180522918,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7128328084945679,0.2268389463424682,1.0348973274230957,285.0188903808594,284.95001220703125,298.9452209472656,296.51300048828125,297.9771728515625,297.28448486328125,285.0176086425781,1.0,0.546057939529419,0.5970821976661682,0.5970821976661682,1.0,1.0,-2.8196861743927,1.1727830171585083,1.646903157234192,0.5380333065986633,0.9598358869552612,0.9598358869552612,0.0,151.0568084716797,157.0,65945.375,0.0,2000.7545166015625,1.0,279.1424865722656,283.39599609375,299.4889831542969,303.6999206542969,293.1499938964844,293.1499938964844,278.8500061035156,33035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295738101005554,1.0,0.0,0.0,3.707026481628418,3.7070505619049072,9.169478971671196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.4326171875,0.0,1575.0196533203125,1895.4371337890625,0.0,2744.478759765625,0.9159010052680968,1.0,0.0,3.0,1.0,0.0
18005820,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349394202232361,0.3743340969085693,0.3391934037208557,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8464294075965881,0.3914114832878113,0.3729970753192901,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441410064697266,0.3878374099731445,0.2731634378433227,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174424767494202,0.3495805263519287,0.3337336182594299,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121126055717468,0.2273637801408767,1.0381038188934326,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0078125,297.2776184082031,284.9183654785156,1.0,0.5478855967521667,0.5950571298599243,0.5950571298599243,1.0,1.0,-2.8300859928131104,1.1753281354904177,1.6547578573226929,0.5385103225708008,0.8756544589996338,0.8756544589996338,0.0,152.67379760742188,145.0,66905.84375,0.0,2025.430908203125,1.0,278.857177734375,283.2747802734375,299.5788879394531,303.9294738769531,293.1499938964844,293.1499938964844,279.1499938964844,37987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361780047416687,1.0,0.0,0.0,3.618858814239502,3.618882894515991,8.738493875171116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0888671875,0.0,1513.5426025390625,1895.4371337890625,0.0,2806.028076171875,0.9002837538719177,1.0,0.0,3.0,1.0,0.0
18005880,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8349394202232361,0.3743340969085693,0.3391934037208557,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8464294075965881,0.3914114832878113,0.3729970753192901,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8441410064697266,0.3878374099731445,0.2731634378433227,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8174424767494202,0.3495805263519287,0.3337336182594299,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7121126055717468,0.2273637801408767,1.0381038188934326,284.9161071777344,284.95001220703125,299.03076171875,296.56427001953125,298.0078125,297.2776184082031,284.9183654785156,1.0,0.5478855967521667,0.5950571298599243,0.5950571298599243,1.0,1.0,-2.8300859928131104,1.1753281354904177,1.6547578573226929,0.5385103225708008,0.8756544589996338,0.8756544589996338,0.0,152.67379760742188,145.0,66905.84375,0.0,2025.430908203125,1.0,278.857177734375,283.2747802734375,299.5788879394531,303.9294738769531,293.1499938964844,293.1499938964844,279.1499938964844,37987.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361780047416687,1.0,0.0,0.0,3.618858814239502,3.618882894515991,8.738493875171116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.0888671875,0.0,1513.5426025390625,1895.4371337890625,0.0,2806.028076171875,0.9002837538719177,1.0,0.0,3.0,1.0,0.0
18005940,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424732089042664,0.3762112855911255,0.3403838276863098,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.8547357320785522,0.3939195871353149,0.3749421536922455,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518442511558533,0.3895779550075531,0.2740548253059387,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251056671142578,0.3516716361045837,0.3353214561939239,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185490727424622,0.2283034026622772,1.0407332181930542,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0422058105469,297.2780456542969,285.0230407714844,1.0,0.5461394190788269,0.5930321216583252,0.5930321216583252,1.0,1.0,-2.839988946914673,1.1776258945465088,1.6623631715774536,0.5387162566184998,0.9851722717285156,0.9851722717285156,0.0,148.14242553710938,133.0,66750.296875,0.0,2019.6907958984373,1.0,279.1430969238281,283.3865661621094,299.5969543457031,303.8645935058594,293.1499938964844,293.1499938964844,278.8500061035156,32656.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82937091588974,1.0,0.0,0.0,3.762115716934204,3.762140274047852,9.444034958505654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.8408203125,0.0,1635.7288818359375,1895.4371337890625,0.0,2742.59033203125,0.9279360175132751,1.0,0.0,3.0,1.0,0.0
18006000,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8424732089042664,0.3762112855911255,0.3403838276863098,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.8547357320785522,0.3939195871353149,0.3749421536922455,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8518442511558533,0.3895779550075531,0.2740548253059387,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8251056671142578,0.3516716361045837,0.3353214561939239,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7185490727424622,0.2283034026622772,1.0407332181930542,285.025146484375,284.95001220703125,299.1153564453125,296.6141357421875,298.0422058105469,297.2780456542969,285.0230407714844,1.0,0.5461394190788269,0.5930321216583252,0.5930321216583252,1.0,1.0,-2.839988946914673,1.1776258945465088,1.6623631715774536,0.5387162566184998,0.9851722717285156,0.9851722717285156,0.0,148.14242553710938,133.0,66750.296875,0.0,2019.6907958984373,1.0,279.1430969238281,283.3865661621094,299.5969543457031,303.8645935058594,293.1499938964844,293.1499938964844,278.8500061035156,32656.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82937091588974,1.0,0.0,0.0,3.762115716934204,3.762140274047852,9.444034958505654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.8408203125,0.0,1635.7288818359375,1895.4371337890625,0.0,2742.59033203125,0.9279360175132751,1.0,0.0,3.0,1.0,0.0
18006060,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.854422926902771,0.3770792484283447,0.341154932975769,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8677921295166016,0.3957254588603973,0.3765540719032287,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641452789306641,0.3904512226581573,0.2746300995349884,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368309140205383,0.3530999422073364,0.3365670144557953,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282888889312744,0.2288359999656677,1.0423444509506226,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0719909667969,297.2718811035156,284.90753173828125,1.0,0.5422899127006531,0.5910427570343018,0.5910427570343018,1.0,1.0,-2.846986532211304,1.178586721420288,1.6683999300003052,0.5383889079093933,0.8868865370750427,0.8868865370750427,0.0,140.79856872558594,121.0,67698.8984375,0.0,1995.486328125,1.0,278.85675048828125,283.2505798339844,299.6791076660156,304.0855712890625,293.1499938964844,293.1499938964844,279.1499938964844,38024.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363234400749207,1.0,0.0,0.0,3.680830240249634,3.680855035781861,9.040342661137402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.8857421875,0.0,1583.0181884765625,1895.4371337890625,0.0,2807.385009765625,0.9139466285705566,1.0,0.0,3.0,1.0,0.0
18006120,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.854422926902771,0.3770792484283447,0.341154932975769,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.8677921295166016,0.3957254588603973,0.3765540719032287,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8641452789306641,0.3904512226581573,0.2746300995349884,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8368309140205383,0.3530999422073364,0.3365670144557953,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7282888889312744,0.2288359999656677,1.0423444509506226,284.9049377441406,284.95001220703125,299.1987609863281,296.66241455078125,298.0719909667969,297.2718811035156,284.90753173828125,1.0,0.5422899127006531,0.5910427570343018,0.5910427570343018,1.0,1.0,-2.846986532211304,1.178586721420288,1.6683999300003052,0.5383889079093933,0.8868865370750427,0.8868865370750427,0.0,140.79856872558594,121.0,67698.8984375,0.0,1995.486328125,1.0,278.85675048828125,283.2505798339844,299.6791076660156,304.0855712890625,293.1499938964844,293.1499938964844,279.1499938964844,38024.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363234400749207,1.0,0.0,0.0,3.680830240249634,3.680855035781861,9.040342661137402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.8857421875,0.0,1583.0181884765625,1895.4371337890625,0.0,2807.385009765625,0.9139466285705566,1.0,0.0,3.0,1.0,0.0
18006180,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725161552429199,0.3790722191333771,0.3422496318817138,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.8870410919189453,0.3982909917831421,0.378338098526001,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825785517692566,0.3921830058097839,0.2753458321094513,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8540926575660706,0.3551878631114959,0.3379290103912353,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423455715179443,0.2298074513673782,1.044119358062744,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.105712890625,297.2735290527344,285.0223083496094,1.0,0.5372177362442017,0.5890533924102783,0.5890533924102783,1.0,1.0,-2.855069875717163,1.1800289154052734,1.6750410795211792,0.5381026864051819,0.999703884124756,0.999703884124756,0.0,131.1805419921875,109.0,67428.9609375,0.0,1961.8521728515625,1.0,279.1435241699219,283.3734436035156,299.6914978027344,304.0062255859375,293.1499938964844,293.1499938964844,278.8500061035156,32880.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294460773468018,1.0,0.0,0.0,3.812273979187012,3.8122990131378174,9.697538416730822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.9638671875,0.0,1696.9349365234375,1895.4371337890625,0.0,2743.289794921875,0.9394382834434508,1.0,0.0,3.0,1.0,0.0
18006240,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8725161552429199,0.3790722191333771,0.3422496318817138,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242614746094,0.8870410919189453,0.3982909917831421,0.378338098526001,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8825785517692566,0.3921830058097839,0.2753458321094513,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8540926575660706,0.3551878631114959,0.3379290103912353,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7423455715179443,0.2298074513673782,1.044119358062744,285.0242004394531,284.95001220703125,299.2806396484375,296.7088317871094,298.105712890625,297.2735290527344,285.0223083496094,1.0,0.5372177362442017,0.5890533924102783,0.5890533924102783,1.0,1.0,-2.855069875717163,1.1800289154052734,1.6750410795211792,0.5381026864051819,0.999703884124756,0.999703884124756,0.0,131.1805419921875,109.0,67428.9609375,0.0,1961.8521728515625,1.0,279.1435241699219,283.3734436035156,299.6914978027344,304.0062255859375,293.1499938964844,293.1499938964844,278.8500061035156,32880.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294460773468018,1.0,0.0,0.0,3.812273979187012,3.8122990131378174,9.697538416730822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.9638671875,0.0,1696.9349365234375,1895.4371337890625,0.0,2743.289794921875,0.9394382834434508,1.0,0.0,3.0,1.0,0.0
18006300,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8837511539459229,0.3796530067920685,0.3428408503532409,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.8988212943077087,0.3993034362792969,0.3792746067047119,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8939524292945862,0.3927269279956817,0.2757373452186584,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8648645877838135,0.3559896647930145,0.3386489152908325,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7511156797409058,0.2301530092954635,1.045202374458313,284.88037109375,284.95001220703125,299.3209533691406,296.73126220703125,298.1207580566406,297.2718811035156,284.875,1.0,0.5344563126564026,0.5880587100982666,0.5880587100982666,1.0,1.0,-2.859548807144165,1.180918574333191,1.6786303520202637,0.5381333231925964,0.9061036109924316,0.9061036109924316,0.0,125.9529800415039,109.0,68533.0390625,0.0,1943.6180419921875,1.0,278.8939208984375,283.208740234375,299.7611999511719,304.2655639648437,293.1499938964844,293.1499938964844,278.8500061035156,36338.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350762724876404,1.0,0.0,0.0,3.8037431240081774,3.803768634796143,9.65418507803406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.7001953125,0.0,1713.6759033203125,1895.4371337890625,0.0,2795.74951171875,0.9381232261657716,1.0,0.0,3.0,1.0,0.0
18006360,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8950744867324829,0.3800015449523926,0.3429900705814361,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89892578125,0.9111031889915466,0.4001370668411255,0.3798864185810089,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9054704308509828,0.3930616378784179,0.2758473455905914,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8759618401527405,0.3566215336322784,0.3390731811523437,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7601737976074219,0.2303700894117355,1.0453532934188845,284.8990173339844,284.95001220703125,299.3607788085937,296.7531433105469,298.1343688964844,297.2681579589844,284.90185546875,1.0,0.5314364433288574,0.5871028900146484,0.5871028900146484,1.0,1.0,-2.861289978027344,1.1806102991104126,1.6806796789169312,0.5375487804412842,0.8961327075958252,0.8961327075958252,0.0,120.89566802978516,97.0,68376.5703125,0.0,1921.7554931640625,1.0,278.8565979003906,283.2327880859375,299.7694091796875,304.2225341796875,293.1499938964844,293.1499938964844,279.1499938964844,38123.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362419009208679,1.0,0.0,0.0,3.732163429260254,3.732188701629639,9.294255391978368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.125,0.0,1642.7645263671875,1895.4371337890625,0.0,2806.62451171875,0.9253773093223572,1.0,0.0,3.0,1.0,0.0
18006420,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.927764892578125,0.3820486068725586,0.3440611362457275,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.9464728236198424,0.4027462899684906,0.3816373348236084,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9396165013313292,0.3948093354701996,0.2765178382396698,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060208201408386,0.3587226867675781,0.3403736650943756,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.785159707069397,0.2313664257526397,1.0469132661819458,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,298.1668701171875,297.2707214355469,285.0274353027344,1.0,0.525221586227417,0.5851912498474121,0.5851912498474121,1.0,1.0,-2.868917942047119,1.181865930557251,1.6870518922805786,0.5371402502059937,1.0,1.0,0.0,109.59165954589844,85.0,67993.75,0.0,1878.747802734375,1.0,279.1434936523437,283.36724853515625,299.77783203125,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33370.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293697237968445,1.0,0.0,0.0,3.848542213439941,3.848567724227905,9.882930953608593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.41015625,0.0,1744.7366943359375,1895.4371337890625,0.0,2742.578857421875,0.9478881359100342,1.0,0.0,3.0,1.0,0.0
