time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006480,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.927764892578125,0.3820486068725586,0.3440611362457275,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.9464728236198424,0.4027462899684906,0.3816373348236084,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9396165013313292,0.3948093354701996,0.2765178382396698,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9060208201408386,0.3587226867675781,0.3403736650943756,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.785159707069397,0.2313664257526397,1.0469132661819458,285.0284118652344,284.95001220703125,299.4389038085937,296.795166015625,298.1668701171875,297.2707214355469,285.0274353027344,1.0,0.525221586227417,0.5851912498474121,0.5851912498474121,1.0,1.0,-2.868917942047119,1.181865930557251,1.6870518922805786,0.5371402502059937,1.0,1.0,0.0,109.59165954589844,85.0,67993.75,0.0,1878.747802734375,1.0,279.1434936523437,283.36724853515625,299.77783203125,304.1325988769531,293.1499938964844,293.1499938964844,278.8500061035156,33370.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293697237968445,1.0,0.0,0.0,3.848542213439941,3.848567724227905,9.882930953608593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.41015625,0.0,1744.7366943359375,1895.4371337890625,0.0,2742.578857421875,0.9478881359100342,1.0,0.0,3.0,1.0,0.0
18006540,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687020778656006,0.3830128014087677,0.3448109924793243,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9847962856292723,0.4046247005462646,0.3831880986690521,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786309003829956,0.3956981599330902,0.2770059406757355,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480382800102234,0.3601619005203247,0.3414939045906067,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166782855987549,0.2319477647542953,1.0480793714523315,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1938171386719,297.265869140625,284.9004211425781,1.0,0.5187668204307556,0.583279550075531,0.583279550075531,1.0,1.0,-2.875025987625122,1.1823798418045044,1.6926461458206177,0.5365005731582642,0.9059653282165528,0.9059653282165528,0.0,98.333984375,103.0,68997.03125,0.0,1833.315185546875,1.0,278.8568420410156,283.2194519042969,299.8504943847656,304.3457946777344,293.1499938964844,293.1499938964844,278.54998779296875,38013.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360803127288818,1.0,0.0,0.0,3.777966976165772,3.7779927253723145,9.52378570673318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.1357421875,0.0,1695.8466796875,1895.4371337890625,0.0,2805.1162109375,0.93535315990448,1.0,0.0,3.0,1.0,0.0
18006600,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9687020778656006,0.3830128014087677,0.3448109924793243,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9847962856292723,0.4046247005462646,0.3831880986690521,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9786309003829956,0.3956981599330902,0.2770059406757355,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9480382800102234,0.3601619005203247,0.3414939045906067,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8166782855987549,0.2319477647542953,1.0480793714523315,284.898193359375,284.95001220703125,299.51470947265625,296.8345947265625,298.1938171386719,297.265869140625,284.9004211425781,1.0,0.5187668204307556,0.583279550075531,0.583279550075531,1.0,1.0,-2.875025987625122,1.1823798418045044,1.6926461458206177,0.5365005731582642,0.9059653282165528,0.9059653282165528,0.0,98.333984375,103.0,68997.03125,0.0,1833.315185546875,1.0,278.8568420410156,283.2194519042969,299.8504943847656,304.3457946777344,293.1499938964844,293.1499938964844,278.54998779296875,38013.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360803127288818,1.0,0.0,0.0,3.777966976165772,3.7779927253723145,9.52378570673318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.1357421875,0.0,1695.8466796875,1895.4371337890625,0.0,2805.1162109375,0.93535315990448,1.0,0.0,3.0,1.0,0.0
18006660,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9671157002449036,0.3838750123977661,0.3455140888690948,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.9840148091316224,0.4063749015331268,0.3848021030426025,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770714044570924,0.3964362144470215,0.2774899005889892,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468021392822266,0.3614511787891388,0.3426896929740906,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153437972068787,0.2323691397905349,1.050021409988403,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191772460937,297.2601013183594,284.9017028808594,1.0,0.5210531949996948,0.581397294998169,0.581397294998169,1.0,1.0,-2.882156610488892,1.183380365371704,1.6987762451171875,0.5359020829200745,0.8483957648277283,0.8483957648277283,0.0,99.2254409790039,121.0,69280.4296875,0.0,1849.01123046875,1.0,278.55780029296875,283.1986083984375,299.8729553222656,304.3958740234375,293.1499938964844,293.1499938964844,278.8500061035156,39994.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386049270629883,1.0,0.0,0.0,3.567652940750122,3.567676782608032,8.492947927152272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.9580078125,0.0,1472.679443359375,1895.4371337890625,0.0,2828.683837890625,0.8909816741943359,1.0,0.0,3.0,1.0,0.0
18006720,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9671157002449036,0.3838750123977661,0.3455140888690948,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.9840148091316224,0.4063749015331268,0.3848021030426025,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9770714044570924,0.3964362144470215,0.2774899005889892,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9468021392822266,0.3614511787891388,0.3426896929740906,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8153437972068787,0.2323691397905349,1.050021409988403,284.9001770019531,284.95001220703125,299.5879821777344,296.8712463378906,298.2191772460937,297.2601013183594,284.9017028808594,1.0,0.5210531949996948,0.581397294998169,0.581397294998169,1.0,1.0,-2.882156610488892,1.183380365371704,1.6987762451171875,0.5359020829200745,0.8483957648277283,0.8483957648277283,0.0,99.2254409790039,121.0,69280.4296875,0.0,1849.01123046875,1.0,278.55780029296875,283.1986083984375,299.8729553222656,304.3958740234375,293.1499938964844,293.1499938964844,278.8500061035156,39994.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386049270629883,1.0,0.0,0.0,3.567652940750122,3.567676782608032,8.492947927152272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.9580078125,0.0,1472.679443359375,1895.4371337890625,0.0,2828.683837890625,0.8909816741943359,1.0,0.0,3.0,1.0,0.0
18006780,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446353316307068,0.3859758973121643,0.3474501967430115,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.964240550994873,0.4090209901332855,0.3873975574970245,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555122256278992,0.3981937170028686,0.2787753045558929,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232075214385986,0.3635296821594238,0.3447704613208771,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7972831726074219,0.2332991957664489,1.0549876689910889,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.24908447265625,297.26385498046875,285.0104675292969,1.0,0.5282097458839417,0.5795149803161621,0.5795149803161621,1.0,1.0,-2.8976101875305176,1.1880784034729004,1.7095316648483276,0.5370984077453613,0.949429452419281,0.949429452419281,0.0,106.71078491210938,139.0,69113.078125,0.0,1910.700439453125,1.0,278.84185791015625,283.3142395019531,299.8832702636719,304.31134033203125,293.1499938964844,293.1499938964844,278.54998779296875,33428.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83077472448349,1.0,0.0,0.0,3.693447828292847,3.693471908569336,9.102428180085552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.7158203125,0.0,1562.5794677734375,1895.4371337890625,0.0,2755.65869140625,0.9130948185920716,1.0,0.0,3.0,1.0,0.0
18006840,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9446353316307068,0.3859758973121643,0.3474501967430115,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.964240550994873,0.4090209901332855,0.3873975574970245,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9555122256278992,0.3981937170028686,0.2787753045558929,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9232075214385986,0.3635296821594238,0.3447704613208771,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7972831726074219,0.2332991957664489,1.0549876689910889,285.0107116699219,284.95001220703125,299.6584167480469,296.90484619140625,298.24908447265625,297.26385498046875,285.0104675292969,1.0,0.5282097458839417,0.5795149803161621,0.5795149803161621,1.0,1.0,-2.8976101875305176,1.1880784034729004,1.7095316648483276,0.5370984077453613,0.949429452419281,0.949429452419281,0.0,106.71078491210938,139.0,69113.078125,0.0,1910.700439453125,1.0,278.84185791015625,283.3142395019531,299.8832702636719,304.31134033203125,293.1499938964844,293.1499938964844,278.54998779296875,33428.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83077472448349,1.0,0.0,0.0,3.693447828292847,3.693471908569336,9.102428180085552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.7158203125,0.0,1562.5794677734375,1895.4371337890625,0.0,2755.65869140625,0.9130948185920716,1.0,0.0,3.0,1.0,0.0
18006900,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9279621243476868,0.3864956796169281,0.3483943939208984,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.9487429857254028,0.4099933207035064,0.3887253999710083,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9390810132026672,0.3986653089523315,0.2794317603111267,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9073173999786376,0.3642527759075165,0.3458457887172699,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7847092151641846,0.2335605770349502,1.0577452182769775,284.8857727050781,284.95001220703125,299.6924743652344,296.9204406738281,298.2613830566406,297.2621154785156,284.88299560546875,1.0,0.5329540967941284,0.5785738229751587,0.5785738229751587,1.0,1.0,-2.9057421684265137,1.190577745437622,1.715164303779602,0.5378553867340088,0.8668902516365051,0.8668902516365051,0.0,112.34625244140624,139.0,70125.8125,0.0,1951.818603515625,1.0,278.5965881347656,283.1691589355469,299.9466552734375,304.5628967285156,293.1499938964844,293.1499938964844,278.54998779296875,37235.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360533714294434,1.0,0.0,0.0,3.669201850891113,3.6692264080047607,8.98331279586273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.0732421875,0.0,1563.931396484375,1895.4371337890625,0.0,2804.865234375,0.9083473086357116,1.0,0.0,3.0,1.0,0.0
18006960,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9092759490013124,0.3868142068386078,0.3489430248737335,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.9300776124000548,0.4108079075813293,0.3897717595100403,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9198858141899108,0.3989549279212951,0.279843121767044,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8910338878631592,0.3648219108581543,0.3466661274433136,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7707506418228149,0.2336945533752441,1.0597180128097534,284.9208679199219,284.95001220703125,299.7257385253906,296.9351806640625,298.2721252441406,297.2585144042969,284.9226989746094,1.0,0.5380759835243225,0.5775467753410339,0.5775467753410339,1.0,1.0,-2.911512851715088,1.1919167041778564,1.719596028327942,0.5379429459571838,0.8737192749977112,0.8737192749977112,0.0,119.16424560546876,157.0,70055.140625,0.0,1995.1329345703125,1.0,278.5575866699219,283.2026062011719,299.94970703125,304.51617431640625,293.1499938964844,293.1499938964844,278.8500061035156,37882.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371303081512451,1.0,0.0,0.0,3.604289293289185,3.604313135147095,8.668272926115606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.392578125,0.0,1496.8104248046875,1895.4371337890625,0.0,2814.916015625,0.8969923853874207,1.0,0.0,3.0,1.0,0.0
18007020,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798917531967163,0.3884890377521515,0.3507438898086548,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8983001112937927,0.4131577610969543,0.3923686444759369,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889309167861938,0.4003560245037079,0.2810860872268677,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630649447441101,0.3665890991687774,0.3487379252910614,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470470666885376,0.2343513965606689,1.0648541450500488,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972717285156,297.25933837890625,285.0207824707031,1.0,0.5493930578231812,0.5754926204681396,0.5754926204681396,1.0,1.0,-2.926950216293335,1.19630229473114,1.7306480407714844,0.5388072729110718,0.9790754914283752,0.9790754914283752,0.0,133.8762969970703,175.0,69960.515625,0.0,2094.229736328125,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.43609619140625,293.1499938964844,293.1499938964844,278.54998779296875,32685.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315406441688538,1.0,0.0,0.0,3.747771978378296,3.747796297073364,9.372158160658728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.30859375,0.0,1619.2257080078125,1895.4371337890625,0.0,2762.792236328125,0.9247035384178162,1.0,0.0,3.0,1.0,0.0
18007080,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8798917531967163,0.3884890377521515,0.3507438898086548,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8983001112937927,0.4131577610969543,0.3923686444759369,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8889309167861938,0.4003560245037079,0.2810860872268677,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8630649447441101,0.3665890991687774,0.3487379252910614,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7470470666885376,0.2343513965606689,1.0648541450500488,285.02276611328125,284.95001220703125,299.7896728515625,296.9620361328125,298.2972717285156,297.25933837890625,285.0207824707031,1.0,0.5493930578231812,0.5754926204681396,0.5754926204681396,1.0,1.0,-2.926950216293335,1.19630229473114,1.7306480407714844,0.5388072729110718,0.9790754914283752,0.9790754914283752,0.0,133.8762969970703,175.0,69960.515625,0.0,2094.229736328125,1.0,278.8429870605469,283.3074035644531,299.9499816894531,304.43609619140625,293.1499938964844,293.1499938964844,278.54998779296875,32685.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315406441688538,1.0,0.0,0.0,3.747771978378296,3.747796297073364,9.372158160658728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.30859375,0.0,1619.2257080078125,1895.4371337890625,0.0,2762.792236328125,0.9247035384178162,1.0,0.0,3.0,1.0,0.0
18007140,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535354137420654,0.3889312744140625,0.3520621359348297,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8713657855987549,0.4146368205547333,0.3946424722671509,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618500828742981,0.4007604420185089,0.2820457220077514,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383912444114685,0.3675563037395477,0.3505155444145202,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262052893638611,0.234453797340393,1.0691442489624023,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3154296875,297.25128173828125,284.9122009277344,1.0,0.5613707900047302,0.5734384059906006,0.5734384059906006,1.0,1.0,-2.939723014831543,1.199423909187317,1.7402989864349363,0.5391678810119629,0.8866158723831177,0.8866158723831177,0.0,150.6500701904297,193.0,70932.4375,0.0,2200.054443359375,1.0,278.556884765625,283.176025390625,300.0045166015625,304.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,37832.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388673067092896,1.0,0.0,0.0,3.669064998626709,3.669089555740357,8.982642043520173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.87890625,0.0,1568.264892578125,1895.4371337890625,0.0,2831.134033203125,0.9112330675125122,1.0,0.0,3.0,1.0,0.0
18007200,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8535354137420654,0.3889312744140625,0.3520621359348297,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.8713657855987549,0.4146368205547333,0.3946424722671509,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8618500828742981,0.4007604420185089,0.2820457220077514,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8383912444114685,0.3675563037395477,0.3505155444145202,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7262052893638611,0.234453797340393,1.0691442489624023,284.9100036621094,284.95001220703125,299.8500061035156,296.9851379394531,298.3154296875,297.25128173828125,284.9122009277344,1.0,0.5613707900047302,0.5734384059906006,0.5734384059906006,1.0,1.0,-2.939723014831543,1.199423909187317,1.7402989864349363,0.5391678810119629,0.8866158723831177,0.8866158723831177,0.0,150.6500701904297,193.0,70932.4375,0.0,2200.054443359375,1.0,278.556884765625,283.176025390625,300.0045166015625,304.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,37832.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388673067092896,1.0,0.0,0.0,3.669064998626709,3.669089555740357,8.982642043520173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.87890625,0.0,1568.264892578125,1895.4371337890625,0.0,2831.134033203125,0.9112330675125122,1.0,0.0,3.0,1.0,0.0
18007260,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329164981842041,0.3903796672821045,0.353702038526535,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8499661087989807,0.4167933166027069,0.3971177041530609,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8404939770698547,0.4019355177879333,0.283172070980072,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187011480331421,0.3691005706787109,0.3524414896965027,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.708214282989502,0.2348868995904922,1.073633313179016,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.33721923828125,297.2509155273437,285.019775390625,1.0,0.5736009478569031,0.5713059306144714,0.5713059306144714,1.0,1.0,-2.9537272453308105,1.20297110080719,1.750756025314331,0.5394707918167114,0.9949445724487304,0.9949445724487304,0.0,167.88133239746094,181.0,70708.984375,0.0,2311.28515625,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32887.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333491683006287,1.0,0.0,0.0,3.801553249359131,3.801578283309937,9.643072189646773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.875,0.0,1684.15283203125,1895.4371337890625,0.0,2779.64501953125,0.9370076060295104,1.0,0.0,3.0,1.0,0.0
18007320,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8329164981842041,0.3903796672821045,0.353702038526535,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8499661087989807,0.4167933166027069,0.3971177041530609,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8404939770698547,0.4019355177879333,0.283172070980072,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8187011480331421,0.3691005706787109,0.3524414896965027,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.708214282989502,0.2348868995904922,1.073633313179016,285.0216064453125,284.95001220703125,299.90838623046875,297.0062255859375,298.33721923828125,297.2509155273437,285.019775390625,1.0,0.5736009478569031,0.5713059306144714,0.5713059306144714,1.0,1.0,-2.9537272453308105,1.20297110080719,1.750756025314331,0.5394707918167114,0.9949445724487304,0.9949445724487304,0.0,167.88133239746094,181.0,70708.984375,0.0,2311.28515625,1.0,278.84344482421875,283.29156494140625,299.9947204589844,304.5332946777344,293.1499938964844,293.1499938964844,278.54998779296875,32887.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333491683006287,1.0,0.0,0.0,3.801553249359131,3.801578283309937,9.643072189646773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.875,0.0,1684.15283203125,1895.4371337890625,0.0,2779.64501953125,0.9370076060295104,1.0,0.0,3.0,1.0,0.0
18007380,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276224136352539,0.3906945884227752,0.3544746339321136,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8449732661247253,0.4181513786315918,0.3988272845745086,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350195288658142,0.4021988213062286,0.2837007343769073,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136855363845825,0.369916558265686,0.3536266088485718,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029181122779846,0.2348436117172241,1.0751028060913086,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.35382080078125,297.2425537109375,284.9029541015625,1.0,0.5769476890563965,0.5691734552383423,0.5691734552383423,1.0,1.0,-2.960552215576172,1.2032392024993896,1.7573131322860718,0.5383602976799011,0.8936021327972412,0.8936021327972412,0.0,173.29629516601562,169.0,71572.34375,0.0,2350.79833984375,1.0,278.5565185546875,283.15399169921875,300.044677734375,304.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402726054191589,1.0,0.0,0.0,3.719160795211792,3.7191858291625977,9.229606803273782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.55078125,0.0,1627.4508056640625,1895.4371337890625,0.0,2844.262451171875,0.9224987030029296,1.0,0.0,3.0,1.0,0.0
18007440,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8276224136352539,0.3906945884227752,0.3544746339321136,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8449732661247253,0.4181513786315918,0.3988272845745086,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8350195288658142,0.4021988213062286,0.2837007343769073,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8136855363845825,0.369916558265686,0.3536266088485718,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7029181122779846,0.2348436117172241,1.0751028060913086,284.9006652832031,284.95001220703125,299.9667053222656,297.0271301269531,298.35382080078125,297.2425537109375,284.9029541015625,1.0,0.5769476890563965,0.5691734552383423,0.5691734552383423,1.0,1.0,-2.960552215576172,1.2032392024993896,1.7573131322860718,0.5383602976799011,0.8936021327972412,0.8936021327972412,0.0,173.29629516601562,169.0,71572.34375,0.0,2350.79833984375,1.0,278.5565185546875,283.15399169921875,300.044677734375,304.71942138671875,293.1499938964844,293.1499938964844,278.8500061035156,38094.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402726054191589,1.0,0.0,0.0,3.719160795211792,3.7191858291625977,9.229606803273782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.55078125,0.0,1627.4508056640625,1895.4371337890625,0.0,2844.262451171875,0.9224987030029296,1.0,0.0,3.0,1.0,0.0
18007500,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.828445315361023,0.391357958316803,0.3547469079494476,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274963378906,0.8461101651191711,0.4191654324531555,0.3995400071144104,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8357901573181152,0.4026845693588257,0.2838482558727264,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8146390914916992,0.3705942630767822,0.3540581464767456,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7035192251205444,0.2349971681833267,1.075090765953064,285.027587890625,284.95001220703125,299.995849609375,297.0375061035156,298.3641662597656,297.2419738769531,285.0306091308594,1.0,0.57677161693573,0.5681071877479553,0.5681071877479553,1.0,1.0,-2.96241307258606,1.2026877403259275,1.7597253322601318,0.5373126864433289,0.9825855493545532,0.9825855493545532,0.0,172.8018798828125,169.0,70860.046875,0.0,2351.65380859375,1.0,278.8038330078125,283.292724609375,300.01129150390625,304.5189208984375,293.1499938964844,293.1499938964844,278.8500061035156,33996.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351956009864807,1.0,0.0,0.0,3.767722368240357,3.767747163772583,9.472204283156316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.7001953125,0.0,1652.6552734375,1895.4371337890625,0.0,2796.862548828125,0.9319194555282592,1.0,0.0,3.0,1.0,0.0
18007560,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8315838575363159,0.392262727022171,0.3554184734821319,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.8495748043060303,0.420363038778305,0.4005296230316162,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8388277888298035,0.4033535122871399,0.2842166721820831,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8177821040153503,0.3714231252670288,0.3547120690345764,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.70622318983078,0.2352815419435501,1.075747847557068,285.01641845703125,284.95001220703125,300.02496337890625,297.0477905273437,298.3758850097656,297.2435913085937,285.0146484375,1.0,0.5758873224258423,0.5670848488807678,0.5670848488807678,1.0,1.0,-2.9664268493652344,1.2031300067901611,1.7632967233657837,0.5368022322654724,1.0,1.0,0.0,170.6085968017578,157.0,71117.9921875,0.0,2347.783935546875,1.0,278.84356689453125,283.27691650390625,300.03326416015625,304.6024169921875,293.1499938964844,293.1499938964844,278.54998779296875,33244.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341444134712219,1.0,0.0,0.0,3.836092472076416,3.83611798286438,9.819094657359528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.6728515625,0.0,1728.5565185546875,1895.4371337890625,0.0,2787.05859375,0.945138454437256,1.0,0.0,3.0,1.0,0.0
18007620,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397849202156067,0.3928306400775909,0.3559716641902923,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.858826220035553,0.4218904972076416,0.4019246697425842,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.847001314163208,0.4036651253700256,0.2844345867633819,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8259846568107605,0.372273713350296,0.3554608225822449,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134315371513367,0.235357716679573,1.0754848718643188,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39337158203125,297.2373962402344,284.8983764648437,1.0,0.5723110437393188,0.5650401711463928,0.5650401711463928,1.0,1.0,-2.969623327255249,1.201833724975586,1.767789602279663,0.5348286628723145,0.8957343101501465,0.8957343101501465,0.0,164.19129943847656,145.0,71879.25,0.0,2321.036865234375,1.0,278.5561218261719,283.14129638671875,300.082763671875,304.7792053222656,293.1499938964844,293.1499938964844,278.8500061035156,38367.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403971791267395,1.0,0.0,0.0,3.7448208332061768,3.7448461055755615,9.357403882859215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9296875,0.0,1659.4189453125,1895.4371337890625,0.0,2845.42626953125,0.9283698797225952,1.0,0.0,3.0,1.0,0.0
18007680,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8397849202156067,0.3928306400775909,0.3559716641902923,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.858826220035553,0.4218904972076416,0.4019246697425842,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.847001314163208,0.4036651253700256,0.2844345867633819,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8259846568107605,0.372273713350296,0.3554608225822449,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7134315371513367,0.235357716679573,1.0754848718643188,284.8958435058594,284.95001220703125,300.08306884765625,297.0682373046875,298.39337158203125,297.2373962402344,284.8983764648437,1.0,0.5723110437393188,0.5650401711463928,0.5650401711463928,1.0,1.0,-2.969623327255249,1.201833724975586,1.767789602279663,0.5348286628723145,0.8957343101501465,0.8957343101501465,0.0,164.19129943847656,145.0,71879.25,0.0,2321.036865234375,1.0,278.5561218261719,283.14129638671875,300.082763671875,304.7792053222656,293.1499938964844,293.1499938964844,278.8500061035156,38367.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403971791267395,1.0,0.0,0.0,3.7448208332061768,3.7448461055755615,9.357403882859215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.9296875,0.0,1659.4189453125,1895.4371337890625,0.0,2845.42626953125,0.9283698797225952,1.0,0.0,3.0,1.0,0.0
18007740,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529021739959717,0.3945778012275696,0.356853723526001,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.873263418674469,0.4242608547210693,0.4035265445709228,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601270318031311,0.4048952460289001,0.2848071753978729,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385726809501648,0.3738483488559723,0.3563448786735534,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239880561828613,0.2359288334846496,1.0755101442337036,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4162292480469,297.2403564453125,285.0153503417969,1.0,0.5673151612281799,0.5629954934120178,0.5629954934120178,1.0,1.0,-2.974141836166382,1.20111083984375,1.7730309963226318,0.5329084396362305,1.0,1.0,0.0,154.991455078125,133.0,71355.8046875,0.0,2282.482666015625,1.0,278.8438720703125,283.2701416015625,300.07208251953125,304.6580505371094,293.1499938964844,293.1499938964844,278.54998779296875,33457.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338943719863892,1.0,0.0,0.0,3.8547635078430176,3.854789018630981,9.91490878732293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.818359375,0.0,1753.04443359375,1895.4371337890625,0.0,2784.727294921875,0.9493778347969056,1.0,0.0,3.0,1.0,0.0
18007800,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8529021739959717,0.3945778012275696,0.356853723526001,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169982910156,0.873263418674469,0.4242608547210693,0.4035265445709228,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8601270318031311,0.4048952460289001,0.2848071753978729,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8385726809501648,0.3738483488559723,0.3563448786735534,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7239880561828613,0.2359288334846496,1.0755101442337036,285.0169677734375,284.95001220703125,300.1410217285156,297.0884094238281,298.4162292480469,297.2403564453125,285.0153503417969,1.0,0.5673151612281799,0.5629954934120178,0.5629954934120178,1.0,1.0,-2.974141836166382,1.20111083984375,1.7730309963226318,0.5329084396362305,1.0,1.0,0.0,154.991455078125,133.0,71355.8046875,0.0,2282.482666015625,1.0,278.8438720703125,283.2701416015625,300.07208251953125,304.6580505371094,293.1499938964844,293.1499938964844,278.54998779296875,33457.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338943719863892,1.0,0.0,0.0,3.8547635078430176,3.854789018630981,9.91490878732293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.818359375,0.0,1753.04443359375,1895.4371337890625,0.0,2784.727294921875,0.9493778347969056,1.0,0.0,3.0,1.0,0.0
18007860,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690115809440613,0.3952132165431976,0.3573503494262695,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.8908975124359131,0.4258866608142853,0.4048824906349182,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763539791107178,0.4052675664424896,0.2849643528461456,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540290594100952,0.3747559785842895,0.3570078611373901,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363717555999756,0.2361124455928802,1.0750802755355835,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43414306640625,297.2353515625,284.8993530273437,1.0,0.561516523361206,0.5610654354095459,0.5610654354095459,1.0,1.0,-2.976845979690552,1.199676513671875,1.7771694660186768,0.5308684706687927,0.9002383351325989,0.9002383351325989,0.0,144.92697143554688,121.0,72122.8828125,0.0,2236.2001953125,1.0,278.55682373046875,283.1347961425781,300.1214294433594,304.83416748046875,293.1499938964844,293.1499938964844,278.8500061035156,38355.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399296998977661,1.0,0.0,0.0,3.7635672092437744,3.7635927200317374,9.451323421671988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.23046875,0.0,1681.398193359375,1895.4371337890625,0.0,2841.05859375,0.9325215816497804,1.0,0.0,3.0,1.0,0.0
18007920,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8690115809440613,0.3952132165431976,0.3573503494262695,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.8908975124359131,0.4258866608142853,0.4048824906349182,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8763539791107178,0.4052675664424896,0.2849643528461456,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8540290594100952,0.3747559785842895,0.3570078611373901,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7363717555999756,0.2361124455928802,1.0750802755355835,284.8972473144531,284.95001220703125,300.1988220214844,297.1082458496094,298.43414306640625,297.2353515625,284.8993530273437,1.0,0.561516523361206,0.5610654354095459,0.5610654354095459,1.0,1.0,-2.976845979690552,1.199676513671875,1.7771694660186768,0.5308684706687927,0.9002383351325989,0.9002383351325989,0.0,144.92697143554688,121.0,72122.8828125,0.0,2236.2001953125,1.0,278.55682373046875,283.1347961425781,300.1214294433594,304.83416748046875,293.1499938964844,293.1499938964844,278.8500061035156,38355.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399296998977661,1.0,0.0,0.0,3.7635672092437744,3.7635927200317374,9.451323421671988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.23046875,0.0,1681.398193359375,1895.4371337890625,0.0,2841.05859375,0.9325215816497804,1.0,0.0,3.0,1.0,0.0
18007980,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907169103622437,0.3969812393188476,0.3581855893135071,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.914569079875946,0.4283280968666076,0.4064779877662658,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980414867401123,0.406540185213089,0.2853118479251861,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8748804330825806,0.3763721287250519,0.3578558564186096,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.752899169921875,0.236762061715126,1.0751124620437622,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.45721435546875,297.2391052246094,285.0196838378906,1.0,0.5552504658699036,0.559135377407074,0.559135377407074,1.0,1.0,-2.9812352657318115,1.198981523513794,1.7822537422180176,0.5289713740348816,1.0,1.0,0.0,133.6914520263672,109.0,71557.75,0.0,2186.838134765625,1.0,278.84393310546875,283.267333984375,300.1112670898437,304.7116394042969,293.1499938964844,293.1499938964844,278.54998779296875,33671.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334364295005798,1.0,0.0,0.0,3.867609024047852,3.8676347732543945,9.981100674849586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1484375,0.0,1770.552734375,1895.4371337890625,0.0,2780.4580078125,0.9523481130599976,1.0,0.0,3.0,1.0,0.0
18008040,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8907169103622437,0.3969812393188476,0.3581855893135071,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.914569079875946,0.4283280968666076,0.4064779877662658,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8980414867401123,0.406540185213089,0.2853118479251861,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8748804330825806,0.3763721287250519,0.3578558564186096,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.752899169921875,0.236762061715126,1.0751124620437622,285.0209350585937,284.95001220703125,300.2563781738281,297.1277770996094,298.45721435546875,297.2391052246094,285.0196838378906,1.0,0.5552504658699036,0.559135377407074,0.559135377407074,1.0,1.0,-2.9812352657318115,1.198981523513794,1.7822537422180176,0.5289713740348816,1.0,1.0,0.0,133.6914520263672,109.0,71557.75,0.0,2186.838134765625,1.0,278.84393310546875,283.267333984375,300.1112670898437,304.7116394042969,293.1499938964844,293.1499938964844,278.54998779296875,33671.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334364295005798,1.0,0.0,0.0,3.867609024047852,3.8676347732543945,9.981100674849586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.1484375,0.0,1770.552734375,1895.4371337890625,0.0,2780.4580078125,0.9523481130599976,1.0,0.0,3.0,1.0,0.0
18008100,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9035844802856444,0.3974204063415527,0.3586496412754059,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.9297507405281068,0.429257720708847,0.4073323607444763,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.91122567653656,0.4068469703197479,0.2855308651924133,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8874173164367676,0.3769267797470093,0.3583347797393799,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7629949450492859,0.236947014927864,1.0754005908966064,284.879150390625,284.95001220703125,300.2850646972656,297.1374206542969,298.4668273925781,297.2379455566406,284.87457275390625,1.0,0.5520753860473633,0.5581703782081604,0.5581703782081604,1.0,1.0,-2.984010934829712,1.1988617181777954,1.7851492166519165,0.5282314419746399,0.9154866337776184,0.9154866337776184,0.0,127.93131256103516,109.0,72600.5703125,0.0,2162.38134765625,1.0,278.5937194824219,283.1053466796875,300.1642150878906,304.9513244628906,293.1499938964844,293.1499938964844,278.54998779296875,36750.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838580846786499,1.0,0.0,0.0,3.853058338165283,3.853084325790405,9.906138984661084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.7529296875,0.0,1776.964599609375,1895.4371337890625,0.0,2828.458740234375,0.949573278427124,1.0,0.0,3.0,1.0,0.0
18008160,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9172141551971436,0.3976065516471863,0.3586488664150238,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9448412656784058,0.4299991130828857,0.4078460335731506,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9254522919654846,0.406938374042511,0.2854639291763305,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9000275135040283,0.377302885055542,0.3585079312324524,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7732893228530884,0.2370022535324096,1.0747697353363037,284.8963928222656,284.95001220703125,300.3136901855469,297.1469421386719,298.4749755859375,297.2345275878906,284.8989562988281,1.0,0.5487144589424133,0.5572192072868347,0.5572192072868347,1.0,1.0,-2.983999490737915,1.197530746459961,1.786468744277954,0.5268720984458923,0.9042493104934692,0.9042493104934692,0.0,122.4941177368164,97.0,72364.0703125,0.0,2134.69287109375,1.0,278.55633544921875,283.1271057128906,300.16064453125,304.8901672363281,293.1499938964844,293.1499938964844,278.25,38325.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394832611083984,1.0,0.0,0.0,3.7817342281341553,3.781759977340698,9.542787893224158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.4150390625,0.0,1702.75439453125,1895.4371337890625,0.0,2836.887451171875,0.9365414381027222,1.0,0.0,3.0,1.0,0.0
18008220,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513381123542786,0.3981884717941284,0.3586400151252746,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.977150857448578,0.4316070079803467,0.4088393151760101,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590627551078796,0.4072592556476593,0.2852987647056579,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330358505249025,0.3781440258026123,0.3587971031665802,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984896898269653,0.237145721912384,1.0731676816940308,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4923400878906,297.22979736328125,284.89898681640625,1.0,0.5417146682739258,0.5553168058395386,0.5553168058395386,1.0,1.0,-2.9834041595458984,1.1946111917495728,1.7887929677963257,0.5239179134368896,0.8460173010826111,0.8460173010826111,0.0,111.31473541259766,115.0,72387.9140625,0.0,2076.788330078125,1.0,278.2577209472656,283.10662841796875,300.1651306152344,304.90679931640625,293.1499938964844,293.1499938964844,278.54998779296875,40157.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414028882980347,1.0,0.0,0.0,3.567793607711792,3.567817449569702,8.493618111060641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9853515625,0.0,1474.021728515625,1895.4371337890625,0.0,2854.8251953125,0.8910258412361145,1.0,0.0,3.0,1.0,0.0
18008280,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9513381123542786,0.3981884717941284,0.3586400151252746,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.977150857448578,0.4316070079803467,0.4088393151760101,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9590627551078796,0.4072592556476593,0.2852987647056579,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9330358505249025,0.3781440258026123,0.3587971031665802,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7984896898269653,0.237145721912384,1.0731676816940308,284.8979797363281,284.95001220703125,300.3707580566406,297.16571044921875,298.4923400878906,297.22979736328125,284.89898681640625,1.0,0.5417146682739258,0.5553168058395386,0.5553168058395386,1.0,1.0,-2.9834041595458984,1.1946111917495728,1.7887929677963257,0.5239179134368896,0.8460173010826111,0.8460173010826111,0.0,111.31473541259766,115.0,72387.9140625,0.0,2076.788330078125,1.0,278.2577209472656,283.10662841796875,300.1651306152344,304.90679931640625,293.1499938964844,293.1499938964844,278.54998779296875,40157.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414028882980347,1.0,0.0,0.0,3.567793607711792,3.567817449569702,8.493618111060641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.9853515625,0.0,1474.021728515625,1895.4371337890625,0.0,2854.8251953125,0.8910258412361145,1.0,0.0,3.0,1.0,0.0
