time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008340,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.953880250453949,0.4000631868839264,0.3601066172122955,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9797316789627076,0.4341941773891449,0.4110864698886871,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611214995384216,0.4086630046367645,0.2861258685588836,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356639385223388,0.3798555433750152,0.3602385222911834,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000632524490356,0.237877532839775,1.0758424997329712,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5160827636719,297.23541259765625,285.0018920898437,1.0,0.5439177751541138,0.5534144043922424,0.5534144043922424,1.0,1.0,-2.9937968254089355,1.1964900493621826,1.797306776046753,0.5231428146362305,0.9387879371643066,0.9387879371643066,0.0,111.3607177734375,133.0,72029.9140625,0.0,2094.901123046875,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.7933654785156,293.1499938964844,293.1499938964844,278.25,33818.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833706259727478,1.0,0.0,0.0,3.679489850997925,3.679513692855835,9.033758487930754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.0029296875,0.0,1549.7696533203125,1895.4371337890625,0.0,2782.973876953125,0.9102583527565002,1.0,0.0,3.0,1.0,0.0
18008400,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.953880250453949,0.4000631868839264,0.3601066172122955,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9797316789627076,0.4341941773891449,0.4110864698886871,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9611214995384216,0.4086630046367645,0.2861258685588836,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9356639385223388,0.3798555433750152,0.3602385222911834,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8000632524490356,0.237877532839775,1.0758424997329712,285.001953125,284.95001220703125,300.427490234375,297.1840515136719,298.5160827636719,297.23541259765625,285.0018920898437,1.0,0.5439177751541138,0.5534144043922424,0.5534144043922424,1.0,1.0,-2.9937968254089355,1.1964900493621826,1.797306776046753,0.5231428146362305,0.9387879371643066,0.9387879371643066,0.0,111.3607177734375,133.0,72029.9140625,0.0,2094.901123046875,1.0,278.54180908203125,283.22021484375,300.1623229980469,304.7933654785156,293.1499938964844,293.1499938964844,278.25,33818.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833706259727478,1.0,0.0,0.0,3.679489850997925,3.679513692855835,9.033758487930754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.0029296875,0.0,1549.7696533203125,1895.4371337890625,0.0,2782.973876953125,0.9102583527565002,1.0,0.0,3.0,1.0,0.0
18008460,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298731684684752,0.4006556272506714,0.3612233102321625,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.9591686725616456,0.435916393995285,0.4132339060306549,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373759627342224,0.4090922176837921,0.2868360579013824,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119259119033812,0.3807909488677978,0.3616321384906769,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.781771183013916,0.2381007224321365,1.079013109207153,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53387451171875,297.23150634765625,284.9234924316406,1.0,0.5506642460823059,0.551542341709137,0.551542341709137,1.0,1.0,-3.004066228866577,1.1982837915420532,1.805782437324524,0.5225354433059692,0.8676971793174744,0.8676971793174744,0.0,119.73229217529295,151.0,72801.390625,0.0,2155.562255859375,1.0,278.2575378417969,283.1185302734375,300.2128295898437,304.9702453613281,293.1499938964844,293.1499938964844,278.54998779296875,37976.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391695022583008,1.0,0.0,0.0,3.579798936843872,3.579822540283203,8.550874781576567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.158203125,0.0,1470.9632568359375,1895.4371337890625,0.0,2833.95654296875,0.8917011618614197,1.0,0.0,3.0,1.0,0.0
18008520,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9298731684684752,0.4006556272506714,0.3612233102321625,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223937988281,0.9591686725616456,0.435916393995285,0.4132339060306549,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9373759627342224,0.4090922176837921,0.2868360579013824,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9119259119033812,0.3807909488677978,0.3616321384906769,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.781771183013916,0.2381007224321365,1.079013109207153,284.92242431640625,284.95001220703125,300.48388671875,297.20196533203125,298.53387451171875,297.23150634765625,284.9234924316406,1.0,0.5506642460823059,0.551542341709137,0.551542341709137,1.0,1.0,-3.004066228866577,1.1982837915420532,1.805782437324524,0.5225354433059692,0.8676971793174744,0.8676971793174744,0.0,119.73229217529295,151.0,72801.390625,0.0,2155.562255859375,1.0,278.2575378417969,283.1185302734375,300.2128295898437,304.9702453613281,293.1499938964844,293.1499938964844,278.54998779296875,37976.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391695022583008,1.0,0.0,0.0,3.579798936843872,3.579822540283203,8.550874781576567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.158203125,0.0,1470.9632568359375,1895.4371337890625,0.0,2833.95654296875,0.8917011618614197,1.0,0.0,3.0,1.0,0.0
18008580,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9007842540740968,0.4020393490791321,0.3627057075500488,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.92977374792099,0.438208520412445,0.4156977832317352,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070862531661988,0.4101454019546509,0.2877848744392395,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854357600212097,0.3822015821933746,0.3632896244525909,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596650123596191,0.2385783344507217,1.0829674005508425,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5551452636719,297.233642578125,285.011474609375,1.0,0.5599987506866455,0.5496702194213867,0.5496702194213867,1.0,1.0,-3.016689777374268,1.20107901096344,1.815610766410828,0.5222393274307251,0.9627292156219482,0.9627292156219482,0.0,132.04994201660156,169.0,72626.1328125,0.0,2241.119873046875,1.0,278.54278564453125,283.2159729003906,300.2066955566406,304.87652587890625,293.1499938964844,293.1499938964844,278.25,32931.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335978388786316,1.0,0.0,0.0,3.716482639312744,3.716506958007813,9.216319654115068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3349609375,0.0,1585.0211181640625,1895.4371337890625,0.0,2781.962646484375,0.9177770614624025,1.0,0.0,3.0,1.0,0.0
18008640,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9007842540740968,0.4020393490791321,0.3627057075500488,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133972167969,0.92977374792099,0.438208520412445,0.4156977832317352,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9070862531661988,0.4101454019546509,0.2877848744392395,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8854357600212097,0.3822015821933746,0.3632896244525909,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7596650123596191,0.2385783344507217,1.0829674005508425,285.01336669921875,284.95001220703125,300.5399169921875,297.2193908691406,298.5551452636719,297.233642578125,285.011474609375,1.0,0.5599987506866455,0.5496702194213867,0.5496702194213867,1.0,1.0,-3.016689777374268,1.20107901096344,1.815610766410828,0.5222393274307251,0.9627292156219482,0.9627292156219482,0.0,132.04994201660156,169.0,72626.1328125,0.0,2241.119873046875,1.0,278.54278564453125,283.2159729003906,300.2066955566406,304.87652587890625,293.1499938964844,293.1499938964844,278.25,32931.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335978388786316,1.0,0.0,0.0,3.716482639312744,3.716506958007813,9.216319654115068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3349609375,0.0,1585.0211181640625,1895.4371337890625,0.0,2781.962646484375,0.9177770614624025,1.0,0.0,3.0,1.0,0.0
18008700,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8871416449546814,0.4021914899349212,0.3634004592895508,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9142839312553406,0.4389796257019043,0.4169212579727173,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8931350708007812,0.4102581739425659,0.2882494032382965,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8722714781761169,0.3825743198394775,0.364115834236145,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.748794674873352,0.2385999709367752,1.085008144378662,284.8803100585937,284.95001220703125,300.5677795410156,297.2279357910156,298.5633544921875,297.2308959960937,284.8777160644531,1.0,0.565264105796814,0.548734188079834,0.548734188079834,1.0,1.0,-3.0230062007904053,1.2024471759796145,1.820559024810791,0.5221671462059021,0.8736011385917664,0.8736011385917664,0.0,139.34718322753906,169.0,73603.5859375,0.0,2290.033203125,1.0,278.29620361328125,283.0654296875,300.2576904296875,305.1178894042969,293.1499938964844,293.1499938964844,278.25,37037.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389776945114136,1.0,0.0,0.0,3.692292213439941,3.692317008972168,9.096733037949888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.498046875,0.0,1588.5875244140625,1895.4371337890625,0.0,2832.16552734375,0.9133785367012024,1.0,0.0,3.0,1.0,0.0
18008760,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8730963468551636,0.4021703898906708,0.3636820614337921,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.8994698524475098,0.4396123588085174,0.4178378283977508,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8789073824882507,0.4102155268192291,0.2884595990180969,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8589592576026917,0.382809430360794,0.3646659255027771,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7378938794136047,0.2385042011737823,1.0861830711364746,284.9134216308594,284.95001220703125,300.5955505371094,297.236328125,298.5703125,297.2265930175781,284.9150695800781,1.0,0.5706355571746826,0.5476891994476318,0.5476891994476318,1.0,1.0,-3.026774644851685,1.2025474309921265,1.824227213859558,0.5213534832000732,0.8770313858985901,0.8770313858985901,0.0,147.45809936523438,187.0,73450.890625,0.0,2338.71533203125,1.0,278.2574157714844,283.0970458984375,300.2519226074219,305.05548095703125,293.1499938964844,293.1499938964844,278.54998779296875,37903.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400136828422546,1.0,0.0,0.0,3.6269314289093018,3.626955509185791,8.777522566560947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.6962890625,0.0,1521.8077392578125,1895.4371337890625,0.0,2841.84326171875,0.9019373655319214,1.0,0.0,3.0,1.0,0.0
18008820,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503404855728149,0.4032757580280304,0.3650170862674713,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8758233189582825,0.4417075514793396,0.4202391505241394,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555908799171448,0.4110473096370697,0.2893417775630951,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8373827934265137,0.3839997947216034,0.3662425577640533,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197487950325012,0.2387521713972091,1.0897618532180786,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58966064453125,297.22711181640625,285.0102233886719,1.0,0.5819254517555237,0.5455991625785828,0.5455991625785828,1.0,1.0,-3.038516998291016,1.2045315504074097,1.833985447883606,0.5204221606254578,0.9743669629096984,0.9743669629096984,0.0,163.84922790527344,205.0,73196.7890625,0.0,2445.13623046875,1.0,278.5431213378906,283.2022705078125,300.24102783203125,304.950439453125,293.1499938964844,293.1499938964844,278.25,33038.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834604799747467,1.0,0.0,0.0,3.756925821304321,3.7569503784179688,9.417996693628085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.474609375,0.0,1632.609375,1895.4371337890625,0.0,2791.35205078125,0.9269896149635316,1.0,0.0,3.0,1.0,0.0
18008880,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8503404855728149,0.4032757580280304,0.3650170862674713,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8758233189582825,0.4417075514793396,0.4202391505241394,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8555908799171448,0.4110473096370697,0.2893417775630951,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8373827934265137,0.3839997947216034,0.3662425577640533,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7197487950325012,0.2387521713972091,1.0897618532180786,285.0120544433594,284.95001220703125,300.6507568359375,297.2527160644531,298.58966064453125,297.22711181640625,285.0102233886719,1.0,0.5819254517555237,0.5455991625785828,0.5455991625785828,1.0,1.0,-3.038516998291016,1.2045315504074097,1.833985447883606,0.5204221606254578,0.9743669629096984,0.9743669629096984,0.0,163.84922790527344,205.0,73196.7890625,0.0,2445.13623046875,1.0,278.5431213378906,283.2022705078125,300.24102783203125,304.950439453125,293.1499938964844,293.1499938964844,278.25,33038.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834604799747467,1.0,0.0,0.0,3.756925821304321,3.7569503784179688,9.417996693628085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.474609375,0.0,1632.609375,1895.4371337890625,0.0,2791.35205078125,0.9269896149635316,1.0,0.0,3.0,1.0,0.0
18008940,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304305076599121,0.4031985104084015,0.3658922612667084,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8549560308456421,0.442967414855957,0.4223329424858093,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8352989554405212,0.410962164402008,0.2899732887744903,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183115720748901,0.3844436109066009,0.367552101612091,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701760470867157,0.2385011613368988,1.092590093612671,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6034851074219,297.2193298339844,284.91046142578125,1.0,0.5934370756149292,0.5435091853141785,0.5435091853141785,1.0,1.0,-3.047827243804932,1.2053827047348022,1.84244441986084,0.519083559513092,0.8839496970176697,0.8839496970176697,0.0,181.55616760253903,193.0,74008.5078125,0.0,2554.5732421875,1.0,278.25689697265625,283.0802001953125,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38017.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840941309928894,1.0,0.0,0.0,3.666419506072998,3.6664440631866455,8.969694249572058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.548828125,0.0,1566.679931640625,1895.4371337890625,0.0,2850.51123046875,0.9108170866966248,1.0,0.0,3.0,1.0,0.0
18009000,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8304305076599121,0.4031985104084015,0.3658922612667084,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8549560308456421,0.442967414855957,0.4223329424858093,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8352989554405212,0.410962164402008,0.2899732887744903,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8183115720748901,0.3844436109066009,0.367552101612091,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.701760470867157,0.2385011613368988,1.092590093612671,284.9086303710937,284.95001220703125,300.7054748535156,297.2685241699219,298.6034851074219,297.2193298339844,284.91046142578125,1.0,0.5934370756149292,0.5435091853141785,0.5435091853141785,1.0,1.0,-3.047827243804932,1.2053827047348022,1.84244441986084,0.519083559513092,0.8839496970176697,0.8839496970176697,0.0,181.55616760253903,193.0,74008.5078125,0.0,2554.5732421875,1.0,278.25689697265625,283.0802001953125,300.2839050292969,305.12530517578125,293.1499938964844,293.1499938964844,278.54998779296875,38017.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840941309928894,1.0,0.0,0.0,3.666419506072998,3.6664440631866455,8.969694249572058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.548828125,0.0,1566.679931640625,1895.4371337890625,0.0,2850.51123046875,0.9108170866966248,1.0,0.0,3.0,1.0,0.0
18009060,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263105154037476,0.404205322265625,0.3666719198226928,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8511543273925781,0.4450034499168396,0.4241963326931,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310183882713318,0.4117301404476166,0.2904528081417084,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143258094787598,0.3855518698692322,0.3685698807239532,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974560618400574,0.2386502772569656,1.0934463739395142,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6221008300781,297.22003173828125,285.0073547363281,1.0,0.5962141752243042,0.5414625406265259,0.5414625406265259,1.0,1.0,-3.053833246231079,1.2048310041427612,1.8490021228790283,0.5169692635536194,0.98061865568161,0.98061865568161,0.0,186.2490692138672,181.0,73592.3125,0.0,2590.470703125,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.0100402832031,293.1499938964844,293.1499938964844,278.25,33252.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353416323661804,1.0,0.0,0.0,3.787914037704468,3.7879388332366943,9.574001751389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.939453125,0.0,1670.751220703125,1895.4371337890625,0.0,2798.224853515625,0.9341254830360411,1.0,0.0,3.0,1.0,0.0
18009120,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8263105154037476,0.404205322265625,0.3666719198226928,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8511543273925781,0.4450034499168396,0.4241963326931,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8310183882713318,0.4117301404476166,0.2904528081417084,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8143258094787598,0.3855518698692322,0.3685698807239532,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6974560618400574,0.2386502772569656,1.0934463739395142,285.0093078613281,284.95001220703125,300.7597351074219,297.2837829589844,298.6221008300781,297.22003173828125,285.0073547363281,1.0,0.5962141752243042,0.5414625406265259,0.5414625406265259,1.0,1.0,-3.053833246231079,1.2048310041427612,1.8490021228790283,0.5169692635536194,0.98061865568161,0.98061865568161,0.0,186.2490692138672,181.0,73592.3125,0.0,2590.470703125,1.0,278.5433654785156,283.1894226074219,300.2710876464844,305.0100402832031,293.1499938964844,293.1499938964844,278.25,33252.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353416323661804,1.0,0.0,0.0,3.787914037704468,3.7879388332366943,9.574001751389003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12517.939453125,0.0,1670.751220703125,1895.4371337890625,0.0,2798.224853515625,0.9341254830360411,1.0,0.0,3.0,1.0,0.0
18009180,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290578126907349,0.4041645228862762,0.3668069541454315,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.8548749089241028,0.4463093280792236,0.4255251288414001,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337560296058655,0.4117004871368408,0.2905240654945373,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817375898361206,0.3860257565975189,0.3690977692604065,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998113393783569,0.2384330183267593,1.0925531387329102,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6357727050781,297.213623046875,284.9040832519531,1.0,0.5947116613388062,0.5394158959388733,0.5394158959388733,1.0,1.0,-3.055248498916626,1.202242374420166,1.8530062437057493,0.5139654874801636,0.8842455744743347,0.8842455744743347,0.0,183.74050903320312,169.0,74218.140625,0.0,2580.11767578125,1.0,278.2567138671875,283.0668334960937,300.3114318847656,305.1710510253906,293.1499938964844,293.1499938964844,278.54998779296875,38357.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412065505981445,1.0,0.0,0.0,3.6866281032562256,3.686652898788452,9.068843951354212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8466796875,0.0,1592.115234375,1895.4371337890625,0.0,2852.98974609375,0.9155355095863342,1.0,0.0,3.0,1.0,0.0
18009240,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8290578126907349,0.4041645228862762,0.3668069541454315,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.8548749089241028,0.4463093280792236,0.4255251288414001,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8337560296058655,0.4117004871368408,0.2905240654945373,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.817375898361206,0.3860257565975189,0.3690977692604065,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6998113393783569,0.2384330183267593,1.0925531387329102,284.9022216796875,284.95001220703125,300.8134460449219,297.29840087890625,298.6357727050781,297.213623046875,284.9040832519531,1.0,0.5947116613388062,0.5394158959388733,0.5394158959388733,1.0,1.0,-3.055248498916626,1.202242374420166,1.8530062437057493,0.5139654874801636,0.8842455744743347,0.8842455744743347,0.0,183.74050903320312,169.0,74218.140625,0.0,2580.11767578125,1.0,278.2567138671875,283.0668334960937,300.3114318847656,305.1710510253906,293.1499938964844,293.1499938964844,278.54998779296875,38357.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412065505981445,1.0,0.0,0.0,3.6866281032562256,3.686652898788452,9.068843951354212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.8466796875,0.0,1592.115234375,1895.4371337890625,0.0,2852.98974609375,0.9155355095863342,1.0,0.0,3.0,1.0,0.0
18009300,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8322960138320923,0.4046517014503479,0.3668463230133056,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.858768105506897,0.4473289251327514,0.4261451065540313,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8370020389556885,0.4120805859565735,0.290524810552597,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8207216858863831,0.3865753412246704,0.3693045079708099,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7027231454849243,0.2385211437940597,1.091789960861206,285.02294921875,284.95001220703125,300.840087890625,297.3054504394531,298.6448059082031,297.21417236328125,285.0250549316406,1.0,0.5929257273674011,0.5383926033973694,0.5383926033973694,1.0,1.0,-3.0553674697875977,1.20069420337677,1.854673266410828,0.5122177004814148,0.9687834978103638,0.9687834978103638,0.0,180.72174072265625,169.0,73472.1171875,0.0,2564.6240234375,1.0,278.5030517578125,283.1999816894531,300.2779541015625,304.9647216796875,293.1499938964844,293.1499938964844,278.54998779296875,34111.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361620903015137,1.0,0.0,0.0,3.7345690727233887,3.734593391418457,9.30624025841098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.7470703125,0.0,1614.852294921875,1895.4371337890625,0.0,2805.879638671875,0.924564242362976,1.0,0.0,3.0,1.0,0.0
18009360,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.837228536605835,0.4053168892860412,0.3672631382942199,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8644401431083679,0.448500245809555,0.4270533323287964,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8419156670570374,0.4126266837120056,0.2907604277133941,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8256030678749084,0.3872679471969604,0.3697624206542969,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7071384191513062,0.2387263178825378,1.091779708862305,285.00665283203125,284.95001220703125,300.8666076660156,297.3123779296875,298.6549987792969,297.2165222167969,285.0049133300781,1.0,0.5908185839653015,0.5374578833580017,0.5374578833580017,1.0,1.0,-3.057779788970948,1.2002513408660889,1.8575283288955688,0.5111014246940613,0.980354905128479,0.980354905128479,0.0,176.62655639648438,157.0,73683.53125,0.0,2547.87451171875,1.0,278.5433349609375,283.1815490722656,300.2972717285156,305.0438537597656,293.1499938964844,293.1499938964844,278.25,33464.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351100087165833,1.0,0.0,0.0,3.79875421524048,3.798779249191284,9.628877251088852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.38671875,0.0,1685.30419921875,1895.4371337890625,0.0,2796.06396484375,0.936812460422516,1.0,0.0,3.0,1.0,0.0
18009420,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479739427566528,0.4054090678691864,0.36728435754776,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8770418763160706,0.4499684870243072,0.4282849729061126,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528187870979309,0.4127551317214966,0.2907584905624389,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8362855315208435,0.3878822922706604,0.3701731264591217,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164743542671204,0.2386621981859207,1.0903881788253784,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6694030761719,297.2120666503906,284.9039001464844,1.0,0.5855808854103088,0.5355883836746216,0.5355883836746216,1.0,1.0,-3.058112144470215,1.1974087953567505,1.8607033491134644,0.5080696940422058,0.884663462638855,0.884663462638855,0.0,167.70770263671875,145.0,74270.5625,0.0,2501.988525390625,1.0,278.25665283203125,283.0615234375,300.33721923828125,305.20098876953125,293.1499938964844,293.1499938964844,278.54998779296875,38460.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406654596328735,1.0,0.0,0.0,3.6932220458984375,3.693246841430664,9.10131404907588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.59765625,0.0,1600.413330078125,1895.4371337890625,0.0,2847.933349609375,0.9170979857444764,1.0,0.0,3.0,1.0,0.0
18009480,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8479739427566528,0.4054090678691864,0.36728435754776,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020080566406,0.8770418763160706,0.4499684870243072,0.4282849729061126,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8528187870979309,0.4127551317214966,0.2907584905624389,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8362855315208435,0.3878822922706604,0.3701731264591217,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7164743542671204,0.2386621981859207,1.0903881788253784,284.9020080566406,284.95001220703125,300.919189453125,297.3256530761719,298.6694030761719,297.2120666503906,284.9039001464844,1.0,0.5855808854103088,0.5355883836746216,0.5355883836746216,1.0,1.0,-3.058112144470215,1.1974087953567505,1.8607033491134644,0.5080696940422058,0.884663462638855,0.884663462638855,0.0,167.70770263671875,145.0,74270.5625,0.0,2501.988525390625,1.0,278.25665283203125,283.0615234375,300.33721923828125,305.20098876953125,293.1499938964844,293.1499938964844,278.54998779296875,38460.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406654596328735,1.0,0.0,0.0,3.6932220458984375,3.693246841430664,9.10131404907588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.59765625,0.0,1600.413330078125,1895.4371337890625,0.0,2847.933349609375,0.9170979857444764,1.0,0.0,3.0,1.0,0.0
18009540,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.863113284111023,0.4066600799560547,0.3677042424678802,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.8941987752914429,0.4523091316223144,0.4298179447650909,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681067824363708,0.4138126373291015,0.2909879982471466,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509801626205444,0.3892457485198974,0.3708173632621765,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283235192298889,0.2390818893909454,1.0895520448684692,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68896484375,297.2164611816406,285.0054931640625,1.0,0.579620897769928,0.5337188839912415,0.5337188839912415,1.0,1.0,-3.0604965686798096,1.195436716079712,1.8650598526000977,0.5052574276924133,0.9817193150520324,0.9817193150520324,0.0,157.04144287109375,133.0,73724.3125,0.0,2450.826416015625,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.07293701171875,293.1499938964844,293.1499938964844,278.25,33499.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344809412956238,1.0,0.0,0.0,3.804744005203247,3.804769277572632,9.659266879680215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6953125,0.0,1692.7401123046875,1895.4371337890625,0.0,2790.19677734375,0.9381024837493896,1.0,0.0,3.0,1.0,0.0
18009600,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.863113284111023,0.4066600799560547,0.3677042424678802,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072937011719,0.8941987752914429,0.4523091316223144,0.4298179447650909,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8681067824363708,0.4138126373291015,0.2909879982471466,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8509801626205444,0.3892457485198974,0.3708173632621765,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7283235192298889,0.2390818893909454,1.0895520448684692,285.0072937011719,284.95001220703125,300.9711608886719,297.3382568359375,298.68896484375,297.2164611816406,285.0054931640625,1.0,0.579620897769928,0.5337188839912415,0.5337188839912415,1.0,1.0,-3.0604965686798096,1.195436716079712,1.8650598526000977,0.5052574276924133,0.9817193150520324,0.9817193150520324,0.0,157.04144287109375,133.0,73724.3125,0.0,2450.826416015625,1.0,278.54351806640625,283.1770324707031,300.32275390625,305.07293701171875,293.1499938964844,293.1499938964844,278.25,33499.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344809412956238,1.0,0.0,0.0,3.804744005203247,3.804769277572632,9.659266879680215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6953125,0.0,1692.7401123046875,1895.4371337890625,0.0,2790.19677734375,0.9381024837493896,1.0,0.0,3.0,1.0,0.0
18009660,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807851076126099,0.4068092703819275,0.3677120208740234,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9144809246063232,0.4538938701152801,0.4310896098613739,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860153555870056,0.4140369892120361,0.2910017967224121,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683350682258606,0.389949083328247,0.3712424337863922,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417564988136292,0.239109605550766,1.0882459878921509,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70330810546875,297.2130126953125,284.9039611816406,1.0,0.5732265710830688,0.5318973660469055,0.5318973660469055,1.0,1.0,-3.060999631881714,1.1926792860031128,1.868320345878601,0.5022831559181213,0.8859233260154724,0.8859233260154724,0.0,146.1776885986328,121.0,74316.9296875,0.0,2395.049560546875,1.0,278.2566223144531,283.0564270019531,300.3617553710937,305.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38460.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400541543960571,1.0,0.0,0.0,3.6993942260742174,3.699419021606445,9.131760521086107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.2099609375,0.0,1607.4820556640625,1895.4371337890625,0.0,2842.22119140625,0.9184682965278624,1.0,0.0,3.0,1.0,0.0
18009720,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8807851076126099,0.4068092703819275,0.3677120208740234,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9144809246063232,0.4538938701152801,0.4310896098613739,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8860153555870056,0.4140369892120361,0.2910017967224121,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8683350682258606,0.389949083328247,0.3712424337863922,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7417564988136292,0.239109605550766,1.0882459878921509,284.90203857421875,284.95001220703125,301.0224609375,297.3501281738281,298.70330810546875,297.2130126953125,284.9039611816406,1.0,0.5732265710830688,0.5318973660469055,0.5318973660469055,1.0,1.0,-3.060999631881714,1.1926792860031128,1.868320345878601,0.5022831559181213,0.8859233260154724,0.8859233260154724,0.0,146.1776885986328,121.0,74316.9296875,0.0,2395.049560546875,1.0,278.2566223144531,283.0564270019531,300.3617553710937,305.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38460.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400541543960571,1.0,0.0,0.0,3.6993942260742174,3.699419021606445,9.131760521086107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.2099609375,0.0,1607.4820556640625,1895.4371337890625,0.0,2842.22119140625,0.9184682965278624,1.0,0.0,3.0,1.0,0.0
18009780,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040648341178894,0.4081051349639892,0.3681319057941437,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.942674994468689,0.4563450217247009,0.4326831996440887,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096356630325316,0.4151767790317535,0.2912577390670776,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912688493728638,0.3913888335227966,0.3719169795513153,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759639322757721,0.2395955175161361,1.087526559829712,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72265625,297.2181396484375,285.0063781738281,1.0,0.5666075348854065,0.5300757884979248,0.5300757884979248,1.0,1.0,-3.0636653900146484,1.1908389329910278,1.872826337814331,0.4995546340942383,0.9838868379592896,0.9838868379592896,0.0,134.44216918945312,109.0,73766.703125,0.0,2338.681884765625,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.09967041015625,293.1499938964844,293.1499938964844,278.25,33501.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339151740074158,1.0,0.0,0.0,3.810563802719116,3.810588836669922,9.688839099908364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.0830078125,0.0,1699.727783203125,1895.4371337890625,0.0,2784.92138671875,0.9394222497940063,1.0,0.0,3.0,1.0,0.0
18009840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9040648341178894,0.4081051349639892,0.3681319057941437,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0081787109375,0.942674994468689,0.4563450217247009,0.4326831996440887,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9096356630325316,0.4151767790317535,0.2912577390670776,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912688493728638,0.3913888335227966,0.3719169795513153,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.759639322757721,0.2395955175161361,1.087526559829712,285.0081787109375,284.95001220703125,301.0730895996094,297.3612365722656,298.72265625,297.2181396484375,285.0063781738281,1.0,0.5666075348854065,0.5300757884979248,0.5300757884979248,1.0,1.0,-3.0636653900146484,1.1908389329910278,1.872826337814331,0.4995546340942383,0.9838868379592896,0.9838868379592896,0.0,134.44216918945312,109.0,73766.703125,0.0,2338.681884765625,1.0,278.5435485839844,283.17266845703125,300.345947265625,305.09967041015625,293.1499938964844,293.1499938964844,278.25,33501.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339151740074158,1.0,0.0,0.0,3.810563802719116,3.810588836669922,9.688839099908364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.0830078125,0.0,1699.727783203125,1895.4371337890625,0.0,2784.92138671875,0.9394222497940063,1.0,0.0,3.0,1.0,0.0
18009900,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9186185598373412,0.4082804918289184,0.3683542013168335,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.958165407180786,0.457249641418457,0.4335147738456726,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9246962070465088,0.4153981804847717,0.291412204504013,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9047031998634338,0.3918354213237762,0.3722912669181824,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7704081535339355,0.239683136343956,1.0873627662658691,284.8707275390625,284.95001220703125,301.09814453125,297.36651611328125,298.73016357421875,297.2174987792969,284.8676452636719,1.0,0.5632979273796082,0.5291650295257568,0.5291650295257568,1.0,1.0,-3.0653767585754395,1.190054178237915,1.8753225803375244,0.4983643591403961,0.8894571661949158,0.8894571661949158,0.0,128.55162048339844,109.0,74674.578125,0.0,2311.026123046875,1.0,278.2941589355469,283.0181884765625,300.3926086425781,305.331298828125,293.1499938964844,293.1499938964844,278.25,37339.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388745784759521,1.0,0.0,0.0,3.782421588897705,3.782447099685669,9.546257615511422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.234375,0.0,1695.9295654296875,1895.4371337890625,0.0,2831.202392578125,0.9338566660881042,1.0,0.0,3.0,1.0,0.0
18009960,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.933843433856964,0.408287912607193,0.3681511878967285,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.972459077835083,0.4580266773700714,0.434026300907135,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9400525093078612,0.415472537279129,0.2913064360618591,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9193397760391236,0.3921558856964111,0.3723821341991424,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7814342975616455,0.2396717816591262,1.086346983909607,284.9012145996094,284.95001220703125,301.1230163574219,297.37158203125,298.7365417480469,297.2152404785156,284.9032287597656,1.0,0.5598297715187073,0.5282713770866394,0.5282713770866394,1.0,1.0,-3.0645103454589844,1.1881935596466064,1.876316905021668,0.4966360032558441,0.8871269226074219,0.8871269226074219,0.0,122.99349975585938,97.0,74366.6796875,0.0,2280.392822265625,1.0,278.2567749023437,283.0503845214844,300.383544921875,305.2555847167969,293.1499938964844,293.1499938964844,278.54998779296875,38469.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395422101020813,1.0,0.0,0.0,3.706528663635254,3.70655369758606,9.167016514766146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.6025390625,0.0,1615.736083984375,1895.4371337890625,0.0,2837.438232421875,0.9200025200843812,1.0,0.0,3.0,1.0,0.0
18010020,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.970280647277832,0.4096096754074096,0.3686040639877319,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.9990000128746032,0.4606218039989471,0.432539701461792,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755375385284424,0.4166750311851501,0.291613906621933,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573318958282472,0.3936507403850555,0.3731194734573364,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097619414329529,0.2401872873306274,1.0858256816864014,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7553405761719,297.2208557128906,285.0055236816406,1.0,0.5528537034988403,0.526483952999115,0.526483952999115,1.0,1.0,-3.0651843547821045,1.1854760646820068,1.8797082901000977,0.4936874806880951,0.9854604601860046,0.9854604601860046,0.0,111.35862731933594,117.0,73781.3828125,0.0,2219.864013671875,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.123291015625,293.1499938964844,293.1499938964844,278.25,33516.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334683179855347,1.0,0.0,0.0,3.816784381866455,3.81680965423584,9.72049861047708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.7138671875,0.0,1707.329345703125,1895.4371337890625,0.0,2780.75537109375,0.94083833694458,1.0,0.0,3.0,1.0,0.0
18010080,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.970280647277832,0.4096096754074096,0.3686040639877319,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.9990000128746032,0.4606218039989471,0.432539701461792,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9755375385284424,0.4166750311851501,0.291613906621933,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9573318958282472,0.3936507403850555,0.3731194734573364,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8097619414329529,0.2401872873306274,1.0858256816864014,285.0078430175781,284.95001220703125,301.1722106933594,297.381103515625,298.7553405761719,297.2208557128906,285.0055236816406,1.0,0.5528537034988403,0.526483952999115,0.526483952999115,1.0,1.0,-3.0651843547821045,1.1854760646820068,1.8797082901000977,0.4936874806880951,0.9854604601860046,0.9854604601860046,0.0,111.35862731933594,117.0,73781.3828125,0.0,2219.864013671875,1.0,278.5436096191406,283.1667785644531,300.3661193847656,305.123291015625,293.1499938964844,293.1499938964844,278.25,33516.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334683179855347,1.0,0.0,0.0,3.816784381866455,3.81680965423584,9.72049861047708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.7138671875,0.0,1707.329345703125,1895.4371337890625,0.0,2780.75537109375,0.94083833694458,1.0,0.0,3.0,1.0,0.0
18010140,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9709160923957824,0.409532219171524,0.3689490258693695,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9990000128746032,0.4655077159404754,0.4320893585681915,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9763327836990356,0.4171133935451507,0.2920655906200409,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9584421515464784,0.3940542042255401,0.3739375174045563,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8101943731307983,0.2402994483709335,1.0864118337631226,284.9013061523437,284.95001220703125,301.2206115722656,297.3897705078125,298.7774658203125,297.229736328125,284.92498779296875,1.0,0.5547516942024231,0.5246965885162354,0.5246965885162354,1.0,1.0,-3.071934223175049,1.1837410926818848,1.8881932497024536,0.5047102570533752,0.881941556930542,0.881941556930542,0.0,112.26431274414062,137.0,74405.3671875,0.0,2233.40869140625,1.0,278.2569580078125,283.0639953613281,300.39715576171875,305.2435607910156,293.1499938964844,293.1499938964844,278.54998779296875,38919.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382455110549927,1.0,0.0,0.0,3.6866614818573,3.6866862773895264,9.069008228834718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.6669921875,0.0,1596.405517578125,1895.4371337890625,0.0,2825.327392578125,0.9158968925476074,1.0,0.0,3.0,1.0,0.0
