time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9709160923957824,0.409532219171524,0.3689490258693695,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.9990000128746032,0.4655077159404754,0.4320893585681915,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9763327836990356,0.4171133935451507,0.2920655906200409,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9584421515464784,0.3940542042255401,0.3739375174045563,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8101943731307983,0.2402994483709335,1.0864118337631226,284.9013061523437,284.95001220703125,301.2206115722656,297.3897705078125,298.7774658203125,297.229736328125,284.92498779296875,1.0,0.5547516942024231,0.5246965885162354,0.5246965885162354,1.0,1.0,-3.071934223175049,1.1837410926818848,1.8881932497024536,0.5047102570533752,0.881941556930542,0.881941556930542,0.0,112.26431274414062,137.0,74405.3671875,0.0,2233.40869140625,1.0,278.2569580078125,283.0639953613281,300.39715576171875,305.2435607910156,293.1499938964844,293.1499938964844,278.54998779296875,38919.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382455110549927,1.0,0.0,0.0,3.6866614818573,3.6866862773895264,9.069008228834718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.6669921875,0.0,1596.405517578125,1895.4371337890625,0.0,2825.327392578125,0.9158968925476074,1.0,0.0,3.0,1.0,0.0
18010260,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9429792165756226,0.410942792892456,0.3701333701610565,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9838128089904784,0.4667916893959045,0.4420776069164276,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.949211061000824,0.4182579219341278,0.2929876148700714,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9294313192367554,0.3957434594631195,0.3754075765609741,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7877161502838135,0.2407384365797042,1.090061902999878,285.0186462402344,284.95001220703125,301.2682189941406,297.3975830078125,298.7906188964844,297.22967529296875,285.0211181640625,1.0,0.56263667345047,0.5227248668670654,0.5227248668670654,1.0,1.0,-3.0852761268615723,1.187470555305481,1.8978056907653809,0.4920830428600311,0.9977648258209229,0.9977648258209229,0.0,121.45256042480467,157.0,74099.3828125,0.0,2311.363525390625,1.0,278.5428771972656,283.1705322265625,300.3865661621094,305.15386962890625,293.1499938964844,293.1499938964844,278.25,33266.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330995440483093,1.0,0.0,0.0,3.8254525661468506,3.8254778385162354,9.764700052983244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.060546875,0.0,1715.83544921875,1895.4371337890625,0.0,2777.31787109375,0.9427022337913512,1.0,0.0,3.0,1.0,0.0
18010320,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9429792165756226,0.410942792892456,0.3701333701610565,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.9838128089904784,0.4667916893959045,0.4420776069164276,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.949211061000824,0.4182579219341278,0.2929876148700714,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9294313192367554,0.3957434594631195,0.3754075765609741,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7877161502838135,0.2407384365797042,1.090061902999878,285.0186462402344,284.95001220703125,301.2682189941406,297.3975830078125,298.7906188964844,297.22967529296875,285.0211181640625,1.0,0.56263667345047,0.5227248668670654,0.5227248668670654,1.0,1.0,-3.0852761268615723,1.187470555305481,1.8978056907653809,0.4920830428600311,0.9977648258209229,0.9977648258209229,0.0,121.45256042480467,157.0,74099.3828125,0.0,2311.363525390625,1.0,278.5428771972656,283.1705322265625,300.3865661621094,305.15386962890625,293.1499938964844,293.1499938964844,278.25,33266.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330995440483093,1.0,0.0,0.0,3.8254525661468506,3.8254778385162354,9.764700052983244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.060546875,0.0,1715.83544921875,1895.4371337890625,0.0,2777.31787109375,0.9427022337913512,1.0,0.0,3.0,1.0,0.0
18010380,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9054630994796752,0.4109257459640503,0.3710208237171173,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.950266659259796,0.4675150215625763,0.4435804784297943,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9113313555717468,0.4184102714061737,0.2937296330928802,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8943350911140442,0.396481990814209,0.3769466578960418,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7600488066673279,0.2405989170074463,1.0930522680282593,284.9023742675781,284.95001220703125,301.31500244140625,297.4045104980469,298.7989807128906,297.22039794921875,284.904296875,1.0,0.5730600953102112,0.5207530856132507,0.5207530856132507,1.0,1.0,-3.095898151397705,1.1886783838272097,1.9072198867797847,0.4894210696220398,0.901667058467865,0.901667058467865,0.0,136.2028045654297,177.0,75007.1875,0.0,2407.805419921875,1.0,278.2566833496094,283.0315246582031,300.4219055175781,305.3344421386719,293.1499938964844,293.1499938964844,278.1499938964844,37898.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398176431655884,1.0,0.0,0.0,3.752908229827881,3.7529335021972656,9.397864459970152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4951171875,0.0,1665.3092041015625,1895.4371337890625,0.0,2840.01171875,0.929790496826172,1.0,0.0,3.0,1.0,0.0
18010440,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9054630994796752,0.4109257459640503,0.3710208237171173,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.950266659259796,0.4675150215625763,0.4435804784297943,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9113313555717468,0.4184102714061737,0.2937296330928802,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8943350911140442,0.396481990814209,0.3769466578960418,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7600488066673279,0.2405989170074463,1.0930522680282593,284.9023742675781,284.95001220703125,301.31500244140625,297.4045104980469,298.7989807128906,297.22039794921875,284.904296875,1.0,0.5730600953102112,0.5207530856132507,0.5207530856132507,1.0,1.0,-3.095898151397705,1.1886783838272097,1.9072198867797847,0.4894210696220398,0.901667058467865,0.901667058467865,0.0,136.2028045654297,177.0,75007.1875,0.0,2407.805419921875,1.0,278.2566833496094,283.0315246582031,300.4219055175781,305.3344421386719,293.1499938964844,293.1499938964844,278.1499938964844,37898.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398176431655884,1.0,0.0,0.0,3.752908229827881,3.7529335021972656,9.397864459970152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4951171875,0.0,1665.3092041015625,1895.4371337890625,0.0,2840.01171875,0.929790496826172,1.0,0.0,3.0,1.0,0.0
18010500,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8889060616493225,0.410931795835495,0.3713038861751556,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.9314841032028198,0.4681532979011535,0.4444173574447632,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8943857550621033,0.4184944927692413,0.2940106093883514,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8783685564994812,0.3968136310577392,0.3775773048400879,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7470329403877258,0.240473523736,1.0940704345703125,284.88995361328125,284.95001220703125,301.33807373046875,297.4076538085937,298.8038635253906,297.2173156738281,284.8919372558594,1.0,0.5786513090133667,0.5197672247886658,0.5197672247886658,1.0,1.0,-3.0995631217956543,1.1884949207305908,1.911068201065064,0.4883443117141723,0.8753896355628967,0.8753896355628967,0.0,144.8070831298828,177.0,75104.8671875,0.0,2460.189697265625,1.0,278.1664733886719,283.01171875,300.4195251464844,305.3539123535156,293.1499938964844,293.1499938964844,278.1499938964844,38786.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407113552093506,1.0,0.0,0.0,3.702460527420044,3.7024855613708496,9.146905313173191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.3447265625,0.0,1613.4676513671875,1895.4371337890625,0.0,2848.3623046875,0.918446719646454,1.0,0.0,3.0,1.0,0.0
18010560,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8740010261535645,0.4110727608203888,0.3716818392276764,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.9142073392868042,0.4689799547195434,0.4454385936260223,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8793662786483765,0.4186910688877105,0.294353187084198,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8640573024749756,0.3972212374210357,0.3782588243484497,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7355127334594727,0.2403837442398071,1.0951941013336182,284.92431640625,284.95001220703125,301.36090087890625,297.4105224609375,298.8098449707031,297.2156982421875,284.9263000488281,1.0,0.584463894367218,0.5188996195793152,0.5188996195793152,1.0,1.0,-3.103825569152832,1.188747525215149,1.9150779247283936,0.4875716269016266,0.8843779563903809,0.8843779563903809,0.0,153.73553466796875,197.0,74984.8125,0.0,2515.55419921875,1.0,278.1523742675781,283.0419311523437,300.4109191894531,305.3063659667969,293.1499938964844,293.1499938964844,278.45001220703125,37971.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401437401771545,1.0,0.0,0.0,3.663687944412232,3.663712501525879,8.956333772403013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.8544921875,0.0,1563.2562255859375,1895.4371337890625,0.0,2843.05810546875,0.910205602645874,1.0,0.0,3.0,1.0,0.0
18010620,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8499862551689148,0.4122437238693237,0.373196393251419,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8881825804710388,0.4714732468128204,0.4482688009738922,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8549572825431824,0.4198499917984009,0.2955359518527984,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8410288095474243,0.3986497521400451,0.3801484704017639,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7163005471229553,0.2405967563390731,1.098971605300903,285.02423095703125,284.95001220703125,301.4059143066406,297.41558837890625,298.8265075683594,297.2203063964844,285.0223083496094,1.0,0.5967403650283813,0.517164409160614,0.517164409160614,1.0,1.0,-3.1172773838043213,1.1913217306137085,1.9259555339813232,0.4869692027568817,0.991129994392395,0.991129994392395,0.0,171.85047912597656,200.0,74703.4609375,0.0,2637.738037109375,1.0,278.4432983398437,283.1487731933594,300.40264892578125,305.2144470214844,293.1499938964844,293.1499938964844,278.1499938964844,32964.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834758460521698,1.0,0.0,0.0,3.79674243927002,3.796767234802246,9.618681815481978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.189453125,0.0,1679.0146484375,1895.4371337890625,0.0,2792.78515625,0.935964822769165,1.0,0.0,3.0,1.0,0.0
18010680,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8499862551689148,0.4122437238693237,0.373196393251419,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8881825804710388,0.4714732468128204,0.4482688009738922,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8549572825431824,0.4198499917984009,0.2955359518527984,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8410288095474243,0.3986497521400451,0.3801484704017639,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7163005471229553,0.2405967563390731,1.098971605300903,285.02423095703125,284.95001220703125,301.4059143066406,297.41558837890625,298.8265075683594,297.2203063964844,285.0223083496094,1.0,0.5967403650283813,0.517164409160614,0.517164409160614,1.0,1.0,-3.1172773838043213,1.1913217306137085,1.9259555339813232,0.4869692027568817,0.991129994392395,0.991129994392395,0.0,171.85047912597656,200.0,74703.4609375,0.0,2637.738037109375,1.0,278.4432983398437,283.1487731933594,300.40264892578125,305.2144470214844,293.1499938964844,293.1499938964844,278.1499938964844,32964.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834758460521698,1.0,0.0,0.0,3.79674243927002,3.796767234802246,9.618681815481978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.189453125,0.0,1679.0146484375,1895.4371337890625,0.0,2792.78515625,0.935964822769165,1.0,0.0,3.0,1.0,0.0
18010740,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8363763093948364,0.4120238125324249,0.3737816214561462,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8739091157913208,0.4730327725410461,0.4504549503326416,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8412632346153259,0.4199412167072296,0.2961575984954834,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8281908631324768,0.3991987109184265,0.3813741505146026,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7039217948913574,0.2402491271495819,1.1004315614700315,284.9060974121094,284.95001220703125,301.45001220703125,297.419677734375,298.83624267578125,297.2149353027344,284.9078369140625,1.0,0.6042807102203369,0.5154291987419128,0.5154291987419128,1.0,1.0,-3.124598979949951,1.1912471055984497,1.933351755142212,0.4853513538837433,0.8942707777023315,0.8942707777023315,0.0,184.15126037597656,188.0,75516.4765625,0.0,2717.682373046875,1.0,278.1565856933594,283.0122375488281,300.4361572265625,305.3856201171875,293.1499938964844,293.1499938964844,278.45001220703125,37951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413471579551697,1.0,0.0,0.0,3.716068029403688,3.716093063354492,9.214262490786496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.9365234375,0.0,1622.786865234375,1895.4371337890625,0.0,2854.30419921875,0.92171972990036,1.0,0.0,3.0,1.0,0.0
18010800,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8363763093948364,0.4120238125324249,0.3737816214561462,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8739091157913208,0.4730327725410461,0.4504549503326416,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8412632346153259,0.4199412167072296,0.2961575984954834,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8281908631324768,0.3991987109184265,0.3813741505146026,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7039217948913574,0.2402491271495819,1.1004315614700315,284.9060974121094,284.95001220703125,301.45001220703125,297.419677734375,298.83624267578125,297.2149353027344,284.9078369140625,1.0,0.6042807102203369,0.5154291987419128,0.5154291987419128,1.0,1.0,-3.124598979949951,1.1912471055984497,1.933351755142212,0.4853513538837433,0.8942707777023315,0.8942707777023315,0.0,184.15126037597656,188.0,75516.4765625,0.0,2717.682373046875,1.0,278.1565856933594,283.0122375488281,300.4361572265625,305.3856201171875,293.1499938964844,293.1499938964844,278.45001220703125,37951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413471579551697,1.0,0.0,0.0,3.716068029403688,3.716093063354492,9.214262490786496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.9365234375,0.0,1622.786865234375,1895.4371337890625,0.0,2854.30419921875,0.92171972990036,1.0,0.0,3.0,1.0,0.0
18010860,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8356336355209351,0.4129535555839538,0.3743355572223663,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8739951848983765,0.4754881560802459,0.452537477016449,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8405807614326477,0.4209362268447876,0.2966762483119964,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8277595043182373,0.4004675149917602,0.382383644580841,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7028133273124695,0.2403278350830078,1.1002743244171145,285.0095520019531,284.95001220703125,301.493408203125,297.4230041503906,298.8505249023437,297.2186279296875,285.0076599121094,1.0,0.6051477193832397,0.5134658813476562,0.5134658813476562,1.0,1.0,-3.12941312789917,1.1897010803222656,1.9397120475769043,0.4826109409332275,0.9921895861625672,0.9921895861625672,0.0,185.3871612548828,176.0,74964.078125,0.0,2733.88134765625,1.0,278.4436950683594,283.1260681152344,300.4115295410156,305.2488098144531,293.1499938964844,293.1499938964844,278.1499938964844,33420.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360475301742554,1.0,0.0,0.0,3.8285322189331055,3.82855749130249,9.78042862698203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.1083984375,0.0,1720.7703857421875,1895.4371337890625,0.0,2804.810546875,0.9434319138526917,1.0,0.0,3.0,1.0,0.0
18010920,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8356336355209351,0.4129535555839538,0.3743355572223663,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8739951848983765,0.4754881560802459,0.452537477016449,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8405807614326477,0.4209362268447876,0.2966762483119964,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8277595043182373,0.4004675149917602,0.382383644580841,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7028133273124695,0.2403278350830078,1.1002743244171145,285.0095520019531,284.95001220703125,301.493408203125,297.4230041503906,298.8505249023437,297.2186279296875,285.0076599121094,1.0,0.6051477193832397,0.5134658813476562,0.5134658813476562,1.0,1.0,-3.12941312789917,1.1897010803222656,1.9397120475769043,0.4826109409332275,0.9921895861625672,0.9921895861625672,0.0,185.3871612548828,176.0,74964.078125,0.0,2733.88134765625,1.0,278.4436950683594,283.1260681152344,300.4115295410156,305.2488098144531,293.1499938964844,293.1499938964844,278.1499938964844,33420.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360475301742554,1.0,0.0,0.0,3.8285322189331055,3.82855749130249,9.78042862698203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.1083984375,0.0,1720.7703857421875,1895.4371337890625,0.0,2804.810546875,0.9434319138526917,1.0,0.0,3.0,1.0,0.0
18010980,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.840557336807251,0.4128442704677582,0.3743442296981811,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8806412220001221,0.4772115647792816,0.4541888236999511,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.845745325088501,0.4211450815200805,0.2968611717224121,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8329970240592957,0.4011043906211853,0.3829948604106903,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7071133852005005,0.2400487065315246,1.0987604856491089,284.8980712890625,284.95001220703125,301.536376953125,297.42584228515625,298.8595886230469,297.2147827148437,284.89996337890625,1.0,0.6025997996330261,0.5115026235580444,0.5115026235580444,1.0,1.0,-3.130555391311645,1.186551570892334,1.944003701210022,0.4792309999465942,0.8915733098983765,0.8915733098983765,0.0,180.9757843017578,164.0,75554.8671875,0.0,2712.610595703125,1.0,278.15643310546875,282.9987487792969,300.43927001953125,305.3949584960937,293.1499938964844,293.1499938964844,278.45001220703125,38436.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841907799243927,1.0,0.0,0.0,3.7278547286987305,3.7278800010681152,9.272807233173808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.2060546875,0.0,1640.145263671875,1895.4371337890625,0.0,2859.544921875,0.9247233867645264,1.0,0.0,3.0,1.0,0.0
18011040,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.840557336807251,0.4128442704677582,0.3743442296981811,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.8806412220001221,0.4772115647792816,0.4541888236999511,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.845745325088501,0.4211450815200805,0.2968611717224121,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8329970240592957,0.4011043906211853,0.3829948604106903,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7071133852005005,0.2400487065315246,1.0987604856491089,284.8980712890625,284.95001220703125,301.536376953125,297.42584228515625,298.8595886230469,297.2147827148437,284.89996337890625,1.0,0.6025997996330261,0.5115026235580444,0.5115026235580444,1.0,1.0,-3.130555391311645,1.186551570892334,1.944003701210022,0.4792309999465942,0.8915733098983765,0.8915733098983765,0.0,180.9757843017578,164.0,75554.8671875,0.0,2712.610595703125,1.0,278.15643310546875,282.9987487792969,300.43927001953125,305.3949584960937,293.1499938964844,293.1499938964844,278.45001220703125,38436.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841907799243927,1.0,0.0,0.0,3.7278547286987305,3.7278800010681152,9.272807233173808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.2060546875,0.0,1640.145263671875,1895.4371337890625,0.0,2859.544921875,0.9247233867645264,1.0,0.0,3.0,1.0,0.0
18011100,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8447715044021606,0.4133184850215912,0.3743354082107544,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.8859433531761169,0.4784810245037079,0.4549960792064667,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8501057624816895,0.4216624796390533,0.2969299852848053,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8373028039932251,0.4017564654350281,0.3832603096961975,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7107751369476318,0.2401084899902343,1.0977376699447632,285.0210876464844,284.95001220703125,301.5577087402344,297.42706298828125,298.8664855957031,297.2168273925781,285.0231628417969,1.0,0.6005008220672607,0.5105209350585938,0.5105209350585938,1.0,1.0,-3.130681276321411,1.184791922569275,1.945889234542847,0.4773173630237579,0.9767640233039856,0.9767640233039856,0.0,177.33035278320312,164.0,74738.7265625,0.0,2693.404541015625,1.0,278.4039611816406,283.1348571777344,300.4007263183594,305.17779541015625,293.1499938964844,293.1499938964844,278.45001220703125,34294.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370169997215271,1.0,0.0,0.0,3.771516084671021,3.771541118621826,9.491289461038832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.5810546875,0.0,1659.427734375,1895.4371337890625,0.0,2813.85791015625,0.9329485893249512,1.0,0.0,3.0,1.0,0.0
18011160,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8508018851280212,0.413985937833786,0.3747294843196869,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8931498527526855,0.4799206256866455,0.4561294913291931,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8562599420547485,0.4223617613315582,0.2972522377967834,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8432780504226685,0.4025653302669525,0.3838021159172058,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7157330513000488,0.2402910590171814,1.0975185632705688,285.0064392089844,284.95001220703125,301.57891845703125,297.4281616210937,298.8748779296875,297.2208251953125,285.0047912597656,1.0,0.5981869101524353,0.5096511840820312,0.5096511840820312,1.0,1.0,-3.1332907676696777,1.1842498779296875,1.9490408897399905,0.4761015474796295,0.9890811443328856,0.9890811443328856,0.0,172.73617553710938,152.0,74916.296875,0.0,2674.02978515625,1.0,278.443603515625,283.11846923828125,300.4140625,305.2488098144531,293.1499938964844,293.1499938964844,278.1499938964844,33634.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360673189163208,1.0,0.0,0.0,3.831931352615357,3.83195686340332,9.797803386391024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.197265625,0.0,1726.5697021484375,1895.4371337890625,0.0,2804.995361328125,0.944429874420166,1.0,0.0,3.0,1.0,0.0
18011220,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8637609481811523,0.4140561819076538,0.3747141659259796,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.9087920784950256,0.4818796515464782,0.457804411649704,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8696467876434326,0.4227774143218994,0.2974348366260528,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8563379645347595,0.4033881425857544,0.3843886256217956,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7258729934692383,0.2401765435934066,1.0957889556884766,284.8992919921875,284.95001220703125,301.6210327148437,297.429931640625,298.885009765625,297.21875,284.9011535644531,1.0,0.5927402973175049,0.5079115629196167,0.5079115629196167,1.0,1.0,-3.134139060974121,1.1813358068466189,1.9528032541275024,0.4729576408863067,0.8908605575561523,0.8908605575561523,0.0,163.1710968017578,140.0,75484.734375,0.0,2624.571044921875,1.0,278.15643310546875,282.9951477050781,300.4421081542969,305.3929748535156,293.1499938964844,293.1499938964844,278.45001220703125,38510.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416796326637268,1.0,0.0,0.0,3.727174997329712,3.7272002696990967,9.269426755054156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.884765625,0.0,1639.9150390625,1895.4371337890625,0.0,2857.411865234375,0.9246550798416138,1.0,0.0,3.0,1.0,0.0
18011280,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8637609481811523,0.4140561819076538,0.3747141659259796,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.9087920784950256,0.4818796515464782,0.457804411649704,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8696467876434326,0.4227774143218994,0.2974348366260528,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8563379645347595,0.4033881425857544,0.3843886256217956,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7258729934692383,0.2401765435934066,1.0957889556884766,284.8992919921875,284.95001220703125,301.6210327148437,297.429931640625,298.885009765625,297.21875,284.9011535644531,1.0,0.5927402973175049,0.5079115629196167,0.5079115629196167,1.0,1.0,-3.134139060974121,1.1813358068466189,1.9528032541275024,0.4729576408863067,0.8908605575561523,0.8908605575561523,0.0,163.1710968017578,140.0,75484.734375,0.0,2624.571044921875,1.0,278.15643310546875,282.9951477050781,300.4421081542969,305.3929748535156,293.1499938964844,293.1499938964844,278.45001220703125,38510.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416796326637268,1.0,0.0,0.0,3.727174997329712,3.7272002696990967,9.269426755054156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.884765625,0.0,1639.9150390625,1895.4371337890625,0.0,2857.411865234375,0.9246550798416138,1.0,0.0,3.0,1.0,0.0
18011340,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8816624283790588,0.4153186976909637,0.3751162886619568,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9314653277397156,0.4847897291183471,0.4598321318626404,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8879279494285583,0.4241573810577392,0.2978656589984894,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8741930723190308,0.4050012528896332,0.3852371275424957,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391789555549622,0.2405506521463394,1.0946511030197144,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9009094238281,297.2261047363281,285.0058288574219,1.0,0.5867543816566467,0.5061720013618469,0.5061720013618469,1.0,1.0,-3.137221574783325,1.1793434619903564,1.9578781127929688,0.4699997007846832,0.9892192482948304,0.9892192482948304,0.0,152.10467529296875,128.0,74858.1171875,0.0,2571.4111328125,1.0,278.4437255859375,283.11456298828125,300.4170227050781,305.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,33633.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358045220375061,1.0,0.0,0.0,3.832289218902588,3.832314729690552,9.799633744478342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.677734375,0.0,1726.9993896484375,1895.4371337890625,0.0,2802.54345703125,0.9444320797920228,1.0,0.0,3.0,1.0,0.0
18011400,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8816624283790588,0.4153186976909637,0.3751162886619568,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9314653277397156,0.4847897291183471,0.4598321318626404,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8879279494285583,0.4241573810577392,0.2978656589984894,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8741930723190308,0.4050012528896332,0.3852371275424957,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7391789555549622,0.2405506521463394,1.0946511030197144,285.0075378417969,284.95001220703125,301.6627197265625,297.43121337890625,298.9009094238281,297.2261047363281,285.0058288574219,1.0,0.5867543816566467,0.5061720013618469,0.5061720013618469,1.0,1.0,-3.137221574783325,1.1793434619903564,1.9578781127929688,0.4699997007846832,0.9892192482948304,0.9892192482948304,0.0,152.10467529296875,128.0,74858.1171875,0.0,2571.4111328125,1.0,278.4437255859375,283.11456298828125,300.4170227050781,305.24810791015625,293.1499938964844,293.1499938964844,278.1499938964844,33633.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358045220375061,1.0,0.0,0.0,3.832289218902588,3.832314729690552,9.799633744478342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.677734375,0.0,1726.9993896484375,1895.4371337890625,0.0,2802.54345703125,0.9444320797920228,1.0,0.0,3.0,1.0,0.0
18011460,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.892532467842102,0.4154662191867828,0.3753283619880676,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.9450003504753112,0.4859443008899688,0.4609164297580719,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8989918828010559,0.4245017766952514,0.2981142699718475,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8851019144058228,0.4055436849594116,0.3857127726078033,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7473334074020386,0.2405857592821121,1.0942641496658323,284.8686828613281,284.95001220703125,301.6842041015625,297.4316711425781,298.9066467285156,297.2261047363281,284.8668518066406,1.0,0.5835688710212708,0.505275547504425,0.505275547504425,1.0,1.0,-3.1391921043396,1.1784493923187256,1.960742712020874,0.4686411023139953,0.892500638961792,0.892500638961792,0.0,146.19967651367188,128.0,75746.546875,0.0,2543.623291015625,1.0,278.1904602050781,282.9593200683594,300.4582824707031,305.47222900390625,293.1499938964844,293.1499938964844,278.1499938964844,37600.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408765196800232,1.0,0.0,0.0,3.7990970611572266,3.7991228103637695,9.630616659705993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.66015625,0.0,1717.9219970703125,1895.4371337890625,0.0,2849.90576171875,0.937865674495697,1.0,0.0,3.0,1.0,0.0
18011520,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9023629426956176,0.4154546856880188,0.3751124739646911,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.9568312168121338,0.4868999123573303,0.4615983068943023,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.909286379814148,0.4246890842914581,0.2980912923812866,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8951357007026672,0.4059337675571441,0.3858749568462372,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7549089193344116,0.2405320703983307,1.0931003093719482,284.89996337890625,284.95001220703125,301.7039489746094,297.4319763183594,298.910888671875,297.2245788574219,284.90185546875,1.0,0.5804463624954224,0.5044479966163635,0.5044479966163635,1.0,1.0,-3.138521909713745,1.1765929460525513,1.9619289636611936,0.4668593108654022,0.8914429545402527,0.8914429545402527,0.0,141.01657104492188,116.0,75442.265625,0.0,2514.578369140625,1.0,278.15643310546875,282.9906921386719,300.4444274902344,305.3926086425781,293.1499938964844,293.1499938964844,278.45001220703125,38481.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414855003356934,1.0,0.0,0.0,3.7285172939300537,3.7285423278808594,9.276103583033546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.431640625,0.0,1641.260009765625,1895.4371337890625,0.0,2855.597412109375,0.924931526184082,1.0,0.0,3.0,1.0,0.0
18011580,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9321683645248412,0.4167572557926178,0.3755227327346802,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9847536087036132,0.4899433553218841,0.4637206792831421,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9401107430458068,0.4261623620986938,0.2985649406909942,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9241583943367004,0.407635748386383,0.3867773413658142,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7763620615005493,0.2409756183624267,1.0921406745910645,285.00836181640625,284.95001220703125,301.7447204589844,297.43218994140625,298.926513671875,297.2323303222656,285.00665283203125,1.0,0.5739826560020447,0.5027239322662354,0.5027239322662354,1.0,1.0,-3.1420583724975586,1.174760818481445,1.967297434806824,0.4639034867286682,0.9903690814971924,0.9903690814971924,0.0,129.1232147216797,104.0,74822.8828125,0.0,2457.667236328125,1.0,278.4437255859375,283.1101379394531,300.4183044433594,305.24725341796875,293.1499938964844,293.1499938964844,278.1499938964844,33615.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356720209121704,1.0,0.0,0.0,3.83414363861084,3.8341689109802246,9.809119774217834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.521484375,0.0,1729.110107421875,1895.4371337890625,0.0,2801.30712890625,0.9448421001434326,1.0,0.0,3.0,1.0,0.0
18011640,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9321683645248412,0.4167572557926178,0.3755227327346802,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00830078125,0.9847536087036132,0.4899433553218841,0.4637206792831421,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9401107430458068,0.4261623620986938,0.2985649406909942,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9241583943367004,0.407635748386383,0.3867773413658142,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7763620615005493,0.2409756183624267,1.0921406745910645,285.00836181640625,284.95001220703125,301.7447204589844,297.43218994140625,298.926513671875,297.2323303222656,285.00665283203125,1.0,0.5739826560020447,0.5027239322662354,0.5027239322662354,1.0,1.0,-3.1420583724975586,1.174760818481445,1.967297434806824,0.4639034867286682,0.9903690814971924,0.9903690814971924,0.0,129.1232147216797,104.0,74822.8828125,0.0,2457.667236328125,1.0,278.4437255859375,283.1101379394531,300.4183044433594,305.24725341796875,293.1499938964844,293.1499938964844,278.1499938964844,33615.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356720209121704,1.0,0.0,0.0,3.83414363861084,3.8341689109802246,9.809119774217834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.521484375,0.0,1729.110107421875,1895.4371337890625,0.0,2801.30712890625,0.9448421001434326,1.0,0.0,3.0,1.0,0.0
18011700,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9498549103736876,0.4169256687164306,0.3757432103157043,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.9980105757713318,0.4911207258701324,0.4648164212703705,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9575474858283995,0.4265443682670593,0.2988333702087402,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9422438144683838,0.4082033634185791,0.3872699737548828,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7893491983413696,0.241043671965599,1.091878056526184,284.8707275390625,284.95001220703125,301.76495361328125,297.4320983886719,298.9319152832031,297.2325134277344,284.86773681640625,1.0,0.5707703828811646,0.5018619298934937,0.5018619298934937,1.0,1.0,-3.144209384918213,1.173977971076965,1.970231533050537,0.4625988602638244,0.8957664966583252,0.8957664966583252,0.0,123.18323516845705,104.0,75743.4921875,0.0,2429.94775390625,1.0,278.19366455078125,282.9549255371094,300.4588623046875,305.4737548828125,293.1499938964844,293.1499938964844,278.1499938964844,37321.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406550884246826,1.0,0.0,0.0,3.8067047595977774,3.806730747222901,9.66922584666463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.20703125,0.0,1724.9139404296875,1895.4371337890625,0.0,2847.836181640625,0.939361333847046,1.0,0.0,3.0,1.0,0.0
18011760,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9641804099082948,0.4168817400932312,0.3755417466163635,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.9990000128746032,0.4925086498260498,0.4491497576236725,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9714978337287904,0.4267401099205017,0.2988459169864654,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9573803544044496,0.4086114168167114,0.3874852955341339,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.800744891166687,0.2409875690937042,1.0908442735671997,284.8924560546875,284.95001220703125,301.7850646972656,297.431884765625,298.93658447265625,297.2320556640625,284.89483642578125,1.0,0.5671234726905823,0.501014769077301,0.501014769077301,1.0,1.0,-3.1403095722198486,1.1708489656448364,1.9694604873657229,0.4590049982070923,0.886440098285675,0.886440098285675,0.0,118.13961791992188,124.0,75302.96875,0.0,2383.216064453125,1.0,278.1563720703125,282.98126220703125,300.444580078125,305.3876953125,293.1499938964844,293.1499938964844,278.45001220703125,38764.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413974046707153,1.0,0.0,0.0,3.726861715316773,3.726886987686157,9.267868108508992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.4794921875,0.0,1641.49755859375,1895.4371337890625,0.0,2854.774169921875,0.9245542287826538,1.0,0.0,3.0,1.0,0.0
18011820,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.974844753742218,0.4221136271953583,0.3781019151210785,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.9990000128746032,0.5024456977844238,0.4372128546237945,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.9815470576286316,0.431691974401474,0.3008131384849548,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.9681634306907654,0.4128167629241943,0.3897232711315155,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.8080195188522339,0.2422123551368713,1.090420484542847,284.81353759765625,284.95001220703125,301.824951171875,297.4310607910156,298.981201171875,297.29180908203125,284.96514892578125,1.0,0.5636649131774902,0.499320387840271,0.499320387840271,1.0,1.0,-3.11724591255188,1.1583499908447266,1.9588960409164429,0.4485420882701874,0.7891386151313782,0.7891386151313782,0.0,114.20114135742188,144.0,70394.0234375,0.0,2331.405029296875,1.0,278.4425354003906,283.1302185058594,300.3796081542969,304.8829040527344,293.1499938964844,293.1499938964844,278.75,54260.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303506970405579,1.0,0.0,0.0,3.4249587059021,3.4249837398529053,7.827155172890343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.1875,0.0,1425.1187744140625,1895.4371337890625,0.0,2751.71044921875,0.8577641248703003,1.0,0.0,3.0,1.0,0.0
18011880,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.974844753742218,0.4221136271953583,0.3781019151210785,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.9990000128746032,0.5024456977844238,0.4372128546237945,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.9815470576286316,0.431691974401474,0.3008131384849548,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.9681634306907654,0.4128167629241943,0.3897232711315155,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.8080195188522339,0.2422123551368713,1.090420484542847,284.81353759765625,284.95001220703125,301.824951171875,297.4310607910156,298.981201171875,297.29180908203125,284.96514892578125,1.0,0.5636649131774902,0.499320387840271,0.499320387840271,1.0,1.0,-3.11724591255188,1.1583499908447266,1.9588960409164429,0.4485420882701874,0.7891386151313782,0.7891386151313782,0.0,114.20114135742188,144.0,70394.0234375,0.0,2331.405029296875,1.0,278.4425354003906,283.1302185058594,300.3796081542969,304.8829040527344,293.1499938964844,293.1499938964844,278.75,54260.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303506970405579,1.0,0.0,0.0,3.4249587059021,3.4249837398529053,7.827155172890343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.1875,0.0,1425.1187744140625,1895.4371337890625,0.0,2751.71044921875,0.8577641248703003,1.0,0.0,3.0,1.0,0.0
18011940,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9604331851005554,0.4227404296398163,0.3807003796100616,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.9990000128746032,0.5074447393417358,0.4605039954185486,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9679889678955078,0.4328461587429046,0.3030167520046234,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9536501169204712,0.4145761728286743,0.3929769396781921,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7963899970054626,0.2433761805295944,1.100780367851257,285.2628173828125,284.95001220703125,301.8643798828125,297.4296875,298.99951171875,297.2980651855469,285.2626647949219,1.0,0.5745223760604858,0.4976260066032409,0.4976260066032409,1.0,1.0,-3.167558193206787,1.1753486394882202,1.9922096729278564,0.4574214220046997,1.0,1.0,0.0,122.02481842041016,164.0,73395.78125,0.0,2468.482177734375,1.0,278.7418212890625,283.3702087402344,300.42559814453125,305.1146545410156,293.1499938964844,293.1499938964844,278.45001220703125,32364.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257001042366028,1.0,0.0,0.0,3.79102087020874,3.791045665740967,9.58971440923051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.1044921875,0.0,1667.5394287109375,1895.4371337890625,0.0,2708.455078125,0.9341522455215454,1.0,0.0,3.0,1.0,0.0
18012000,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9604331851005554,0.4227404296398163,0.3807003796100616,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.9990000128746032,0.5074447393417358,0.4605039954185486,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9679889678955078,0.4328461587429046,0.3030167520046234,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.9536501169204712,0.4145761728286743,0.3929769396781921,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.7963899970054626,0.2433761805295944,1.100780367851257,285.2628173828125,284.95001220703125,301.8643798828125,297.4296875,298.99951171875,297.2980651855469,285.2626647949219,1.0,0.5745223760604858,0.4976260066032409,0.4976260066032409,1.0,1.0,-3.167558193206787,1.1753486394882202,1.9922096729278564,0.4574214220046997,1.0,1.0,0.0,122.02481842041016,164.0,73395.78125,0.0,2468.482177734375,1.0,278.7418212890625,283.3702087402344,300.42559814453125,305.1146545410156,293.1499938964844,293.1499938964844,278.45001220703125,32364.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257001042366028,1.0,0.0,0.0,3.79102087020874,3.791045665740967,9.58971440923051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.1044921875,0.0,1667.5394287109375,1895.4371337890625,0.0,2708.455078125,0.9341522455215454,1.0,0.0,3.0,1.0,0.0
