time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012060,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9193367958068848,0.4222833812236786,0.3812496662139892,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.9806256890296936,0.5068618655204773,0.480848491191864,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.928162395954132,0.4331275820732116,0.3039075136184692,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.91337251663208,0.4154189825057983,0.3946945369243622,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7663788795471191,0.2435055822134018,1.1057090759277344,285.0629577636719,284.95001220703125,301.9033203125,297.4277648925781,298.9948425292969,297.2729797363281,285.0582580566406,1.0,0.5878145098686218,0.4959579706192016,0.4959579706192016,1.0,1.0,-3.1961119174957275,1.183625102043152,2.012486696243286,0.4597412943840027,1.0,1.0,0.0,138.23765563964844,184.0,75645.0234375,0.0,2616.980712890625,1.0,278.4576110839844,283.1331481933594,300.4693298339844,305.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,33812.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377113342285156,1.0,0.0,0.0,3.8731210231781006,3.873147010803223,1.0009570132751833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.8837890625,0.0,1778.488525390625,1895.4371337890625,0.0,2820.33984375,0.9538570046424866,1.0,0.0,3.0,1.0,0.0
18012120,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9193367958068848,0.4222833812236786,0.3812496662139892,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628356933594,0.9806256890296936,0.5068618655204773,0.480848491191864,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.928162395954132,0.4331275820732116,0.3039075136184692,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.91337251663208,0.4154189825057983,0.3946945369243622,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7663788795471191,0.2435055822134018,1.1057090759277344,285.0629577636719,284.95001220703125,301.9033203125,297.4277648925781,298.9948425292969,297.2729797363281,285.0582580566406,1.0,0.5878145098686218,0.4959579706192016,0.4959579706192016,1.0,1.0,-3.1961119174957275,1.183625102043152,2.012486696243286,0.4597412943840027,1.0,1.0,0.0,138.23765563964844,184.0,75645.0234375,0.0,2616.980712890625,1.0,278.4576110839844,283.1331481933594,300.4693298339844,305.4140014648437,293.1499938964844,293.1499938964844,278.1499938964844,33812.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377113342285156,1.0,0.0,0.0,3.8731210231781006,3.873147010803223,1.0009570132751833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13041.8837890625,0.0,1778.488525390625,1895.4371337890625,0.0,2820.33984375,0.9538570046424866,1.0,0.0,3.0,1.0,0.0
18012180,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8794137239456177,0.4206509590148926,0.380684494972229,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.939627170562744,0.5063254833221436,0.4809083938598633,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8874095678329468,0.4323145747184753,0.3040443062782287,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.875372588634491,0.4152455925941467,0.3954732120037079,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7365202307701111,0.2426326274871826,1.106354594230652,284.89581298828125,284.95001220703125,301.9418029785156,297.4253234863281,298.98779296875,297.2461853027344,284.8974609375,1.0,0.6003597378730774,0.4942899644374847,0.4942899644374847,1.0,1.0,-3.203068256378174,1.1830860376358032,2.01998233795166,0.4574430882930755,0.9189656376838684,0.9189656376838684,0.0,158.74774169921875,204.0,76704.96875,0.0,2738.3046875,1.0,278.15679931640625,282.9513854980469,300.4519958496094,305.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,37771.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452489376068115,1.0,0.0,0.0,3.822532176971436,3.8225581645965576,9.749796845426315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.6416015625,0.0,1747.6085205078125,1895.4371337890625,0.0,2890.79296875,0.9450845718383788,1.0,0.0,3.0,1.0,0.0
18012240,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8794137239456177,0.4206509590148926,0.380684494972229,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.939627170562744,0.5063254833221436,0.4809083938598633,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8874095678329468,0.4323145747184753,0.3040443062782287,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.875372588634491,0.4152455925941467,0.3954732120037079,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7365202307701111,0.2426326274871826,1.106354594230652,284.89581298828125,284.95001220703125,301.9418029785156,297.4253234863281,298.98779296875,297.2461853027344,284.8974609375,1.0,0.6003597378730774,0.4942899644374847,0.4942899644374847,1.0,1.0,-3.203068256378174,1.1830860376358032,2.01998233795166,0.4574430882930755,0.9189656376838684,0.9189656376838684,0.0,158.74774169921875,204.0,76704.96875,0.0,2738.3046875,1.0,278.15679931640625,282.9513854980469,300.4519958496094,305.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,37771.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452489376068115,1.0,0.0,0.0,3.822532176971436,3.8225581645965576,9.749796845426315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.6416015625,0.0,1747.6085205078125,1895.4371337890625,0.0,2890.79296875,0.9450845718383788,1.0,0.0,3.0,1.0,0.0
18012300,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8637651801109314,0.4202986657619476,0.3805663585662842,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.913818359375,0.9209635853767396,0.5068591237068176,0.4815622270107269,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8716774582862854,0.4322434663772583,0.3041794598102569,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8602938055992126,0.415402889251709,0.3959060311317444,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7245485186576843,0.2422608733177185,1.1063437461853027,284.9137878417969,284.95001220703125,301.9608764648437,297.42388916015625,298.98834228515625,297.2396850585937,284.9151611328125,1.0,0.6063762307167053,0.4934559464454651,0.4934559464454651,1.0,1.0,-3.2043776512146,1.1819275617599487,2.0224499702453613,0.4558145403861999,0.91666179895401,0.91666179895401,0.0,169.0888214111328,204.0,76558.40625,0.0,2797.522216796875,1.0,278.15142822265625,282.9677124023437,300.431884765625,305.438232421875,293.1499938964844,293.1499938964844,278.1499938964844,37461.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447696566581726,1.0,0.0,0.0,3.797443389892578,3.797469139099121,9.6222333922924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.578125,0.0,1714.857177734375,1895.4371337890625,0.0,2886.30908203125,0.9393783211708068,1.0,0.0,3.0,1.0,0.0
18012360,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8508236408233643,0.4201806187629699,0.3807172179222107,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.9057495594024658,0.507692813873291,0.4825789332389831,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.858580470085144,0.4323750734329223,0.3044829666614532,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8478094935417175,0.4157198071479797,0.3965136110782623,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7140002250671387,0.2419793903827667,1.1067297458648682,284.92999267578125,284.95001220703125,301.9798278808594,297.4223022460937,298.9902648925781,297.236083984375,284.9311218261719,1.0,0.6124185919761658,0.4924439489841461,0.4924439489841461,1.0,1.0,-3.207337141036988,1.1810874938964844,2.026249647140503,0.4541577398777008,0.9185953140258788,0.9185953140258788,0.0,179.16885375976562,222.0,76456.5234375,0.0,2858.773681640625,1.0,278.1502380371094,282.98199462890625,300.4219665527344,305.40875244140625,293.1499938964844,293.1499938964844,278.1499938964844,37051.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442060351371765,1.0,0.0,0.0,3.7806549072265625,3.7806804180145264,9.537342293697293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.31640625,0.0,1691.5970458984375,1895.4371337890625,0.0,2881.0361328125,0.9353858828544616,1.0,0.0,3.0,1.0,0.0
18012420,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8308615684509277,0.4202410876750946,0.3813869059085846,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8837213516235352,0.5098064541816711,0.4851617813110351,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8384104371070862,0.432941734790802,0.3053520321846008,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8285282254219055,0.4165970683097839,0.3980000019073486,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6954079270362854,0.2415766566991806,1.108187198638916,284.94903564453125,284.95001220703125,302.01739501953125,297.41876220703125,298.99658203125,297.233154296875,284.9494934082031,1.0,0.6240039467811584,0.4904199242591858,0.4904199242591858,1.0,1.0,-3.215829849243164,1.1803544759750366,2.035475254058838,0.4512891769409179,0.9252691864967346,0.9252691864967346,0.0,198.17079162597656,210.0,76410.2734375,0.0,2980.687744140625,1.0,278.1499938964844,282.9958801269531,300.4161376953125,305.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36312.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843553900718689,1.0,0.0,0.0,3.768292188644409,3.768317461013794,9.475070328335278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.20703125,0.0,1671.2138671875,1895.4371337890625,0.0,2874.93701171875,0.9320889711380004,1.0,0.0,3.0,1.0,0.0
18012480,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8308615684509277,0.4202410876750946,0.3813869059085846,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8837213516235352,0.5098064541816711,0.4851617813110351,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8384104371070862,0.432941734790802,0.3053520321846008,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8285282254219055,0.4165970683097839,0.3980000019073486,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6954079270362854,0.2415766566991806,1.108187198638916,284.94903564453125,284.95001220703125,302.01739501953125,297.41876220703125,298.99658203125,297.233154296875,284.9494934082031,1.0,0.6240039467811584,0.4904199242591858,0.4904199242591858,1.0,1.0,-3.215829849243164,1.1803544759750366,2.035475254058838,0.4512891769409179,0.9252691864967346,0.9252691864967346,0.0,198.17079162597656,210.0,76410.2734375,0.0,2980.687744140625,1.0,278.1499938964844,282.9958801269531,300.4161376953125,305.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36312.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843553900718689,1.0,0.0,0.0,3.768292188644409,3.768317461013794,9.475070328335278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.20703125,0.0,1671.2138671875,1895.4371337890625,0.0,2874.93701171875,0.9320889711380004,1.0,0.0,3.0,1.0,0.0
18012540,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8262974619865417,0.4204020500183105,0.3817052841186523,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8795961737632751,0.5121451616287231,0.4875148832798004,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8340856432914734,0.433658093214035,0.3059754371643066,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8244794011116028,0.4175991714000702,0.399115651845932,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6907204985618591,0.2412896156311035,1.1077113151550293,284.9520568847656,284.95001220703125,302.054443359375,297.4146728515625,299.00372314453125,297.2324523925781,284.9520263671875,1.0,0.6267217397689819,0.4883958995342254,0.4883958995342254,1.0,1.0,-3.220566987991333,1.1780383586883545,2.0425286293029785,0.4478184282779693,0.9281710982322692,0.9281710982322692,0.0,203.3151397705078,198.0,76382.1328125,0.0,3018.9921875,1.0,278.1499938964844,282.9951477050781,300.41412353515625,305.38836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36031.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434698581695557,1.0,0.0,0.0,3.7679967880249023,3.768021821975708,9.473583872932068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.55078125,0.0,1668.6922607421875,1895.4371337890625,0.0,2874.150634765625,0.9317562580108644,1.0,0.0,3.0,1.0,0.0
18012600,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8262974619865417,0.4204020500183105,0.3817052841186523,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.8795961737632751,0.5121451616287231,0.4875148832798004,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8340856432914734,0.433658093214035,0.3059754371643066,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8244794011116028,0.4175991714000702,0.399115651845932,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6907204985618591,0.2412896156311035,1.1077113151550293,284.9520568847656,284.95001220703125,302.054443359375,297.4146728515625,299.00372314453125,297.2324523925781,284.9520263671875,1.0,0.6267217397689819,0.4883958995342254,0.4883958995342254,1.0,1.0,-3.220566987991333,1.1780383586883545,2.0425286293029785,0.4478184282779693,0.9281710982322692,0.9281710982322692,0.0,203.3151397705078,198.0,76382.1328125,0.0,3018.9921875,1.0,278.1499938964844,282.9951477050781,300.41412353515625,305.38836669921875,293.1499938964844,293.1499938964844,278.1499938964844,36031.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434698581695557,1.0,0.0,0.0,3.7679967880249023,3.768021821975708,9.473583872932068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.55078125,0.0,1668.6922607421875,1895.4371337890625,0.0,2874.150634765625,0.9317562580108644,1.0,0.0,3.0,1.0,0.0
18012660,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8276530504226685,0.4205216765403747,0.3817535638809204,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.881938636302948,0.5136029720306396,0.4888129234313965,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.835666298866272,0.4341315925121307,0.3062547147274017,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8261462450027466,0.4182423651218414,0.3996534049510956,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6918017268180847,0.2411772459745407,1.1068687438964844,284.9514465332031,284.95001220703125,302.0764465332031,297.41192626953125,299.0085754394531,297.2325744628906,284.951416015625,1.0,0.6260631084442139,0.4873419404029846,0.4873419404029846,1.0,1.0,-3.222156286239624,1.1764456033706665,2.045710802078247,0.4457823634147644,0.9284359812736512,0.9284359812736512,0.0,201.98489379882807,198.0,76351.53125,0.0,3015.069091796875,1.0,278.1499938964844,282.9931335449219,300.4118347167969,305.38458251953125,293.1499938964844,293.1499938964844,278.1499938964844,36008.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434880375862122,1.0,0.0,0.0,3.768045663833618,3.768070936203003,9.473830573369924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.56640625,0.0,1668.5750732421875,1895.4371337890625,0.0,2874.320556640625,0.931746780872345,1.0,0.0,3.0,1.0,0.0
18012720,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8294801115989685,0.420609712600708,0.3817572295665741,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.8845961093902588,0.5145910382270813,0.4896564781665802,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8376676440238953,0.4344613254070282,0.3064230382442474,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8281826376914978,0.4186854660511017,0.3999878168106079,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.693406879901886,0.2411233633756637,1.1062244176864624,284.950927734375,284.95001220703125,302.0910339355469,297.4100036621094,299.0118713378906,297.2328186035156,284.9508972167969,1.0,0.6250839233398438,0.4866392910480499,0.4866392910480499,1.0,1.0,-3.2230052947998047,1.1753041744232178,2.047701120376587,0.4443951249122619,0.9283723831176758,0.9283723831176758,0.0,200.1246337890625,186.0,76328.046875,0.0,3006.650146484375,1.0,278.1499938964844,282.99176025390625,300.4100341796875,305.3815002441406,293.1499938964844,293.1499938964844,278.1499938964844,36007.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434998989105225,1.0,0.0,0.0,3.767960786819458,3.7679860591888414,9.47340367929428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.951171875,0.0,1668.464111328125,1895.4371337890625,0.0,2874.431884765625,0.9317226409912108,1.0,0.0,3.0,1.0,0.0
18012780,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8366445899009705,0.4208548665046692,0.3816995024681091,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8943372368812561,0.5171114206314087,0.4917196929454803,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8453789353370667,0.4353291988372803,0.3068053722381592,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8358786702156067,0.4198387861251831,0.4007731974124908,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6998830437660217,0.2410553246736526,1.1044734716415403,284.94976806640625,284.95001220703125,302.12713623046875,297.40478515625,299.0201416015625,297.2338256835937,284.9497375488281,1.0,0.621289849281311,0.484882652759552,0.484882652759552,1.0,1.0,-3.2247154712677,1.1722630262374878,2.052452325820923,0.4408403933048248,0.9277240037918092,0.9277240037918092,0.0,193.03428649902344,174.0,76258.6875,0.0,2971.28564453125,1.0,278.1499938964844,282.9886779785156,300.4048767089844,305.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,36028.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435167074203491,1.0,0.0,0.0,3.766912937164306,3.7669382095336914,9.46813543123426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.236328125,0.0,1667.3944091796875,1895.4371337890625,0.0,2874.5888671875,0.9314972758293152,1.0,0.0,3.0,1.0,0.0
18012840,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8366445899009705,0.4208548665046692,0.3816995024681091,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.8943372368812561,0.5171114206314087,0.4917196929454803,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8453789353370667,0.4353291988372803,0.3068053722381592,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8358786702156067,0.4198387861251831,0.4007731974124908,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6998830437660217,0.2410553246736526,1.1044734716415403,284.94976806640625,284.95001220703125,302.12713623046875,297.40478515625,299.0201416015625,297.2338256835937,284.9497375488281,1.0,0.621289849281311,0.484882652759552,0.484882652759552,1.0,1.0,-3.2247154712677,1.1722630262374878,2.052452325820923,0.4408403933048248,0.9277240037918092,0.9277240037918092,0.0,193.03428649902344,174.0,76258.6875,0.0,2971.28564453125,1.0,278.1499938964844,282.9886779785156,300.4048767089844,305.3721618652344,293.1499938964844,293.1499938964844,278.1499938964844,36028.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435167074203491,1.0,0.0,0.0,3.766912937164306,3.7669382095336914,9.46813543123426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.236328125,0.0,1667.3944091796875,1895.4371337890625,0.0,2874.5888671875,0.9314972758293152,1.0,0.0,3.0,1.0,0.0
18012900,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8414602875709534,0.4209890067577362,0.3816463351249695,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9006472826004028,0.5183964967727661,0.4927386045455932,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8505371809005737,0.4357846677303314,0.3069847822189331,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8409701585769653,0.4204383790493011,0.401151180267334,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7042469382286072,0.241054818034172,1.103578805923462,284.9494323730469,284.95001220703125,302.1449890136719,297.4019775390625,299.0242614746094,297.2344970703125,284.94940185546875,1.0,0.6188679933547974,0.4840043187141418,0.4840043187141418,1.0,1.0,-3.225471258163452,1.170690894126892,2.0547804832458496,0.4390379190444946,0.9273123145103456,0.9273123145103456,0.0,188.5346221923828,174.0,76220.328125,0.0,2948.126220703125,1.0,278.1499938964844,282.9873962402344,300.4020080566406,305.3668518066406,293.1499938964844,293.1499938964844,278.1499938964844,36040.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435150980949402,1.0,0.0,0.0,3.7659835815429688,3.7660086154937744,9.463463470638088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.6611328125,0.0,1666.390625,1895.4371337890625,0.0,2874.573974609375,0.9312969446182252,1.0,0.0,3.0,1.0,0.0
18012960,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8469767570495605,0.4211283922195434,0.3815842568874359,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.9078761339187622,0.519694447517395,0.4937555491924286,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.856438934803009,0.4362512826919555,0.307161420583725,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8467742204666138,0.4210498929023742,0.4015262126922607,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7091898322105408,0.2410718649625778,1.1026971340179443,284.94927978515625,284.95001220703125,302.1627197265625,297.3990173339844,299.0285949707031,297.2352600097656,284.94927978515625,1.0,0.616237461566925,0.483200341463089,0.483200341463089,1.0,1.0,-3.22622299194336,1.1692609786987305,2.056962013244629,0.4373660385608673,0.9269755482673644,0.9269755482673644,0.0,183.65628051757807,162.0,76183.703125,0.0,2922.86083984375,1.0,278.1499938964844,282.986328125,300.3990173339844,305.3614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36047.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435134291648865,1.0,0.0,0.0,3.7649857997894287,3.7650108337402335,9.458449881094566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.34375,0.0,1665.2667236328125,1895.4371337890625,0.0,2874.558349609375,0.931078851222992,1.0,0.0,3.0,1.0,0.0
18013020,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8600746989250183,0.4214150905609131,0.3814420998096466,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.9259445071220398,0.5223191976547241,0.4957901835441589,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8704041242599487,0.4372086822986603,0.3075120747089386,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8604966998100281,0.4222995638847351,0.4022749960422516,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7200125455856323,0.2411470413208007,1.100995421409607,284.9491882324219,284.95001220703125,302.1978454589844,297.3927001953125,299.03717041015625,297.23687744140625,284.9491882324219,1.0,0.6105704307556152,0.4815923273563385,0.4815923273563385,1.0,1.0,-3.2277731895446777,1.1664215326309204,2.061351776123047,0.4340160191059112,0.9263904690742492,0.9263904690742492,0.0,173.1756591796875,150.0,76111.8203125,0.0,2868.406005859375,1.0,278.1499938964844,282.984375,300.3927307128906,305.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,36053.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435236811637878,1.0,0.0,0.0,3.762954711914064,3.762979745864868,9.44824705584324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.9423828125,0.0,1662.9150390625,1895.4371337890625,0.0,2874.654052734375,0.930627942085266,1.0,0.0,3.0,1.0,0.0
18013080,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8600746989250183,0.4214150905609131,0.3814420998096466,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.9259445071220398,0.5223191976547241,0.4957901835441589,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8704041242599487,0.4372086822986603,0.3075120747089386,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8604966998100281,0.4222995638847351,0.4022749960422516,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7200125455856323,0.2411470413208007,1.100995421409607,284.9491882324219,284.95001220703125,302.1978454589844,297.3927001953125,299.03717041015625,297.23687744140625,284.9491882324219,1.0,0.6105704307556152,0.4815923273563385,0.4815923273563385,1.0,1.0,-3.2277731895446777,1.1664215326309204,2.061351776123047,0.4340160191059112,0.9263904690742492,0.9263904690742492,0.0,173.1756591796875,150.0,76111.8203125,0.0,2868.406005859375,1.0,278.1499938964844,282.984375,300.3927307128906,305.3503723144531,293.1499938964844,293.1499938964844,278.1499938964844,36053.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435236811637878,1.0,0.0,0.0,3.762954711914064,3.762979745864868,9.44824705584324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.9423828125,0.0,1662.9150390625,1895.4371337890625,0.0,2874.654052734375,0.930627942085266,1.0,0.0,3.0,1.0,0.0
18013140,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8762341737747192,0.421704351902008,0.3812800943851471,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.94759863615036,0.5249733924865723,0.4978296160697937,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8874841332435608,0.4381902813911438,0.3078625500202179,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.877357542514801,0.4235766530036926,0.4030265808105469,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7323120832443237,0.241268128156662,1.0993931293487549,284.9491882324219,284.95001220703125,302.232421875,297.3857727050781,299.04547119140625,297.23858642578125,284.9491882324219,1.0,0.6045399308204651,0.4799843430519104,0.4799843430519104,1.0,1.0,-3.2294297218322754,1.1635886430740356,2.0658411979675293,0.4307753443717956,0.925850749015808,0.925850749015808,0.0,162.05892944335938,138.0,76040.65625,0.0,2810.6103515625,1.0,278.1499938964844,282.9824523925781,300.3858947753906,305.3388671875,293.1499938964844,293.1499938964844,278.1499938964844,36054.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435521125793457,1.0,0.0,0.0,3.7609167098999023,3.760941743850708,9.438015808882484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.525390625,0.0,1660.525634765625,1895.4371337890625,0.0,2874.919677734375,0.9301717877388,1.0,0.0,3.0,1.0,0.0
18013200,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8762341737747192,0.421704351902008,0.3812800943851471,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.94759863615036,0.5249733924865723,0.4978296160697937,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8874841332435608,0.4381902813911438,0.3078625500202179,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.877357542514801,0.4235766530036926,0.4030265808105469,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7323120832443237,0.241268128156662,1.0993931293487549,284.9491882324219,284.95001220703125,302.232421875,297.3857727050781,299.04547119140625,297.23858642578125,284.9491882324219,1.0,0.6045399308204651,0.4799843430519104,0.4799843430519104,1.0,1.0,-3.2294297218322754,1.1635886430740356,2.0658411979675293,0.4307753443717956,0.925850749015808,0.925850749015808,0.0,162.05892944335938,138.0,76040.65625,0.0,2810.6103515625,1.0,278.1499938964844,282.9824523925781,300.3858947753906,305.3388671875,293.1499938964844,293.1499938964844,278.1499938964844,36054.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435521125793457,1.0,0.0,0.0,3.7609167098999023,3.760941743850708,9.438015808882484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12307.525390625,0.0,1660.525634765625,1895.4371337890625,0.0,2874.919677734375,0.9301717877388,1.0,0.0,3.0,1.0,0.0
18013260,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8959184288978577,0.4219889342784881,0.3811010718345642,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9709026217460632,0.527647078037262,0.4998744428157806,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9081882238388062,0.4391874670982361,0.3082141578197479,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8978054523468018,0.4248722493648529,0.4037825763225555,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7471128702163696,0.2414252609014511,1.0978924036026,284.9492492675781,284.95001220703125,302.2665405273437,297.3783264160156,299.05352783203125,297.240234375,284.9492492675781,1.0,0.5982877612113953,0.4784101545810699,0.4784101545810699,1.0,1.0,-3.2312023639678955,1.1608368158340454,2.0703654289245605,0.4277247488498688,0.9253675937652588,0.9253675937652588,0.0,150.57432556152344,126.0,75971.4453125,0.0,2750.96240234375,1.0,278.1499938964844,282.9805908203125,300.37847900390625,305.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,36053.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436015248298645,1.0,0.0,0.0,3.758953809738159,3.758978843688965,9.42816711813066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.2763671875,0.0,1658.2073974609375,1895.4371337890625,0.0,2875.382080078125,0.9297306537628174,1.0,0.0,3.0,1.0,0.0
18013320,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8959184288978577,0.4219889342784881,0.3811010718345642,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9709026217460632,0.527647078037262,0.4998744428157806,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9081882238388062,0.4391874670982361,0.3082141578197479,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8978054523468018,0.4248722493648529,0.4037825763225555,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7471128702163696,0.2414252609014511,1.0978924036026,284.9492492675781,284.95001220703125,302.2665405273437,297.3783264160156,299.05352783203125,297.240234375,284.9492492675781,1.0,0.5982877612113953,0.4784101545810699,0.4784101545810699,1.0,1.0,-3.2312023639678955,1.1608368158340454,2.0703654289245605,0.4277247488498688,0.9253675937652588,0.9253675937652588,0.0,150.57432556152344,126.0,75971.4453125,0.0,2750.96240234375,1.0,278.1499938964844,282.9805908203125,300.37847900390625,305.3268737792969,293.1499938964844,293.1499938964844,278.1499938964844,36053.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436015248298645,1.0,0.0,0.0,3.758953809738159,3.758978843688965,9.42816711813066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.2763671875,0.0,1658.2073974609375,1895.4371337890625,0.0,2875.382080078125,0.9297306537628174,1.0,0.0,3.0,1.0,0.0
18013380,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.921008288860321,0.4222643673419952,0.3809081614017486,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.993787407875061,0.5303436517715454,0.5019326210021973,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9356967210769652,0.4401922523975372,0.3085668981075287,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9240571856498718,0.4261777102947235,0.4045422971248626,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7656664252281189,0.2416078895330429,1.096480369567871,284.94921875,284.95001220703125,302.30010986328125,297.3702697753906,299.0613098144531,297.2418212890625,284.94921875,1.0,0.5919016599655151,0.4768359959125519,0.4768359959125519,1.0,1.0,-3.2329673767089844,1.1580541133880615,2.074913263320923,0.4247149527072906,0.9248302578926086,0.9248302578926086,0.0,138.9150848388672,114.0,75900.4296875,0.0,2690.368896484375,1.0,278.1499938964844,282.9786682128906,300.3705139160156,305.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,36054.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436715006828308,1.0,0.0,0.0,3.756933450698853,3.756958484649658,9.418035347152908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.568359375,0.0,1655.840087890625,1895.4371337890625,0.0,2876.03662109375,0.9292774200439452,1.0,0.0,3.0,1.0,0.0
18013440,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.921008288860321,0.4222643673419952,0.3809081614017486,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.993787407875061,0.5303436517715454,0.5019326210021973,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9356967210769652,0.4401922523975372,0.3085668981075287,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9240571856498718,0.4261777102947235,0.4045422971248626,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7656664252281189,0.2416078895330429,1.096480369567871,284.94921875,284.95001220703125,302.30010986328125,297.3702697753906,299.0613098144531,297.2418212890625,284.94921875,1.0,0.5919016599655151,0.4768359959125519,0.4768359959125519,1.0,1.0,-3.2329673767089844,1.1580541133880615,2.074913263320923,0.4247149527072906,0.9248302578926086,0.9248302578926086,0.0,138.9150848388672,114.0,75900.4296875,0.0,2690.368896484375,1.0,278.1499938964844,282.9786682128906,300.3705139160156,305.3143005371094,293.1499938964844,293.1499938964844,278.1499938964844,36054.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436715006828308,1.0,0.0,0.0,3.756933450698853,3.756958484649658,9.418035347152908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.568359375,0.0,1655.840087890625,1895.4371337890625,0.0,2876.03662109375,0.9292774200439452,1.0,0.0,3.0,1.0,0.0
18013500,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9333159923553468,0.4223734736442566,0.3808457553386688,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457397460937,0.9990000128746032,0.5319085121154785,0.4976001977920532,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9482005834579468,0.4406705796718597,0.3087722361087799,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9368290305137634,0.4268081188201904,0.4049621820449829,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7744173407554626,0.2416818737983703,1.095978021621704,284.9457702636719,284.95001220703125,302.31671142578125,297.36602783203125,299.0650939941406,297.2431945800781,284.9450378417969,1.0,0.5883539319038391,0.4760488867759704,0.4760488867759704,1.0,1.0,-3.227966785430908,1.1542928218841553,2.073673963546753,0.4224853217601776,0.9217984676361084,0.9217984676361084,0.0,134.02659606933594,114.0,75773.7109375,0.0,2653.212646484375,1.0,278.1499938964844,282.9750671386719,300.3662109375,305.3056030273437,293.1499938964844,293.1499938964844,278.1499938964844,36141.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436906933784485,1.0,0.0,0.0,3.754149675369263,3.754174709320069,9.404082561559336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.02734375,0.0,1653.2491455078125,1895.4371337890625,0.0,2876.21630859375,0.9286578297615052,1.0,0.0,3.0,1.0,0.0
18013560,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9423322677612304,0.4224085509777069,0.3807888329029083,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.9990000128746032,0.5344414114952087,0.4852385222911834,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9571568965911864,0.4410852789878845,0.3089874982833862,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9462293386459352,0.427381157875061,0.405399352312088,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7809769511222839,0.2417155802249908,1.0956040620803833,284.935546875,284.95001220703125,302.33319091796875,297.3616638183594,299.0708312988281,297.2483215332031,284.9348449707031,1.0,0.5841013789176941,0.4753104746341705,0.4753104746341705,1.0,1.0,-3.213385343551636,1.1468573808670044,2.066528081893921,0.4184581339359283,0.911545753479004,0.911545753479004,0.0,130.1707763671875,117.0,75429.171875,0.0,2602.819091796875,1.0,278.1499938964844,282.9693603515625,300.3602905273437,305.2843933105469,293.1499938964844,293.1499938964844,278.1499938964844,36573.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434838056564331,1.0,0.0,0.0,3.741024494171143,3.741049528121948,9.338440918327252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.02734375,0.0,1641.210693359375,1895.4371337890625,0.0,2874.28125,0.9259023070335388,1.0,0.0,3.0,1.0,0.0
18013620,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.952608585357666,0.4225126802921295,0.3807359337806701,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.9990000128746032,0.5412430763244629,0.4712438881397247,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9673604369163512,0.4419541656970978,0.3094760477542877,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9572256207466124,0.4285696446895599,0.4063608944416046,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7888035774230957,0.2418614625930786,1.09546959400177,284.9383544921875,284.95001220703125,302.3657531738281,297.3524475097656,299.0884094238281,297.2672119140625,284.9386291503906,1.0,0.5799523591995239,0.473833680152893,0.473833680152893,1.0,1.0,-3.198054075241089,1.1375317573547363,2.0605223178863525,0.4123466908931732,0.9038279056549072,0.9038279056549072,0.0,125.9358901977539,137.0,74915.4765625,0.0,2549.35009765625,1.0,278.1499938964844,282.9774169921875,300.3470764160156,305.23260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36771.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842330276966095,1.0,0.0,0.0,3.7085752487182617,3.708600044250488,9.177142601402012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.435546875,0.0,1605.1865234375,1895.4371337890625,0.0,2863.49462890625,0.9189567565917968,1.0,0.0,3.0,1.0,0.0
18013680,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.952608585357666,0.4225126802921295,0.3807359337806701,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.9990000128746032,0.5412430763244629,0.4712438881397247,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9673604369163512,0.4419541656970978,0.3094760477542877,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9572256207466124,0.4285696446895599,0.4063608944416046,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7888035774230957,0.2418614625930786,1.09546959400177,284.9383544921875,284.95001220703125,302.3657531738281,297.3524475097656,299.0884094238281,297.2672119140625,284.9386291503906,1.0,0.5799523591995239,0.473833680152893,0.473833680152893,1.0,1.0,-3.198054075241089,1.1375317573547363,2.0605223178863525,0.4123466908931732,0.9038279056549072,0.9038279056549072,0.0,125.9358901977539,137.0,74915.4765625,0.0,2549.35009765625,1.0,278.1499938964844,282.9774169921875,300.3470764160156,305.23260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36771.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842330276966095,1.0,0.0,0.0,3.7085752487182617,3.708600044250488,9.177142601402012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.435546875,0.0,1605.1865234375,1895.4371337890625,0.0,2863.49462890625,0.9189567565917968,1.0,0.0,3.0,1.0,0.0
18013740,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9462530612945556,0.4227606356143951,0.3810065984725952,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.9990000128746032,0.5469434857368469,0.4802018702030182,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9619934558868408,0.4429666697978973,0.3102160096168518,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9518454670906068,0.4298939704895019,0.4076578915119171,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7841110229492188,0.2421469837427139,1.0970178842544556,284.9580383300781,284.95001220703125,302.3977966308594,297.3426818847656,299.1044311523437,297.2810363769531,284.9588623046875,1.0,0.584369421005249,0.4723568856716156,0.4723568856716156,1.0,1.0,-3.21341872215271,1.1403510570526123,2.0730676651000977,0.4113281071186065,0.9155954122543336,0.9155954122543336,0.0,128.8368377685547,157.0,75053.2109375,0.0,2595.6630859375,1.0,278.1499938964844,282.9906311035156,300.34002685546875,305.2196655273437,293.1499938964844,293.1499938964844,278.1499938964844,35954.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416898846626282,1.0,0.0,0.0,3.7053072452545166,3.705331802368164,9.16097519620962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.5517578125,0.0,1595.2274169921875,1895.4371337890625,0.0,2857.508056640625,0.917805790901184,1.0,0.0,3.0,1.0,0.0
18013800,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9462530612945556,0.4227606356143951,0.3810065984725952,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.9990000128746032,0.5469434857368469,0.4802018702030182,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9619934558868408,0.4429666697978973,0.3102160096168518,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9518454670906068,0.4298939704895019,0.4076578915119171,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7841110229492188,0.2421469837427139,1.0970178842544556,284.9580383300781,284.95001220703125,302.3977966308594,297.3426818847656,299.1044311523437,297.2810363769531,284.9588623046875,1.0,0.584369421005249,0.4723568856716156,0.4723568856716156,1.0,1.0,-3.21341872215271,1.1403510570526123,2.0730676651000977,0.4113281071186065,0.9155954122543336,0.9155954122543336,0.0,128.8368377685547,157.0,75053.2109375,0.0,2595.6630859375,1.0,278.1499938964844,282.9906311035156,300.34002685546875,305.2196655273437,293.1499938964844,293.1499938964844,278.1499938964844,35954.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416898846626282,1.0,0.0,0.0,3.7053072452545166,3.705331802368164,9.16097519620962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.5517578125,0.0,1595.2274169921875,1895.4371337890625,0.0,2857.508056640625,0.917805790901184,1.0,0.0,3.0,1.0,0.0
18013860,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9344958066940308,0.4229393601417541,0.3813280761241913,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690856933594,0.9990000128746032,0.5484771132469177,0.4966095685958862,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9512290358543396,0.4436778128147125,0.3108318150043487,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9408476948738098,0.4308162033557892,0.4086899161338806,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7755916714668274,0.2423365712165832,1.0987002849578855,284.9690856933594,284.95001220703125,302.4192810058594,297.335693359375,299.108642578125,297.2784423828125,284.96978759765625,1.0,0.590883731842041,0.4714719653129577,0.4714719653129577,1.0,1.0,-3.237525463104248,1.1478593349456787,2.0896661281585693,0.4133639633655548,0.9298455715179444,0.9298455715179444,0.0,134.13502502441406,157.0,75497.6640625,0.0,2673.228515625,1.0,278.1499938964844,282.991943359375,300.33843994140625,305.2412414550781,293.1499938964844,293.1499938964844,278.1499938964844,35320.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842328667640686,1.0,0.0,0.0,3.726672649383545,3.726697206497192,9.266927349926846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.4375,0.0,1614.9639892578125,1895.4371337890625,0.0,2863.4794921875,0.9221357107162476,1.0,0.0,3.0,1.0,0.0
