time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013920,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9277894496917723,0.4230103194713592,0.3814910352230072,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.973388671875,0.9990000128746032,0.5486011505126953,0.5061087012290955,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9448949098587036,0.4440038502216339,0.3111335933208465,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.934455394744873,0.4312420189380646,0.4091920852661133,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7708406448364258,0.2424085438251495,1.0995349884033203,284.9733581542969,284.95001220703125,302.4292907714844,297.3323059082031,299.1088256835937,297.2742614746094,284.9739990234375,1.0,0.5945675373077393,0.4710555374622345,0.4710555374622345,1.0,1.0,-3.2510480880737305,1.1522390842437744,2.098809003829956,0.4146967828273773,0.937329113483429,0.937329113483429,0.0,137.25465393066406,177.0,75759.8046875,0.0,2718.081787109375,1.0,278.1499938964844,282.9909973144531,300.3376770019531,305.2557067871094,293.1499938964844,293.1499938964844,278.1499938964844,35068.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428719639778137,1.0,0.0,0.0,3.7405059337615967,3.740530490875244,9.33585226903233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.154296875,0.0,1629.068603515625,1895.4371337890625,0.0,2868.559326171875,0.925057590007782,1.0,0.0,3.0,1.0,0.0
18013980,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.895166277885437,0.4230165779590606,0.382144957780838,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.9809184074401855,0.547640860080719,0.5194429755210876,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9107626676559448,0.444836676120758,0.3122062683105469,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9016379714012146,0.4323956072330475,0.4109418094158172,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.746948778629303,0.2424275130033493,1.1028313636779783,284.9664001464844,284.95001220703125,302.4602966308594,297.3213806152344,299.1031188964844,297.2535095214844,284.9646911621094,1.0,0.6067382097244263,0.4697542190551758,0.4697542190551758,1.0,1.0,-3.2747738361358643,1.158504843711853,2.116269111633301,0.4166006445884704,0.9487064480781556,0.9487064480781556,0.0,153.33782958984375,197.0,76330.359375,0.0,2857.235107421875,1.0,278.1499938964844,282.9711608886719,300.3323974609375,305.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,34906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452289700508118,1.0,0.0,0.0,3.7863731384277344,3.786398410797119,9.566214203005077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.1064453125,0.0,1681.76416015625,1895.4371337890625,0.0,2890.606201171875,0.9350500106811525,1.0,0.0,3.0,1.0,0.0
18014040,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.895166277885437,0.4230165779590606,0.382144957780838,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.9809184074401855,0.547640860080719,0.5194429755210876,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9107626676559448,0.444836676120758,0.3122062683105469,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9016379714012146,0.4323956072330475,0.4109418094158172,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.746948778629303,0.2424275130033493,1.1028313636779783,284.9664001464844,284.95001220703125,302.4602966308594,297.3213806152344,299.1031188964844,297.2535095214844,284.9646911621094,1.0,0.6067382097244263,0.4697542190551758,0.4697542190551758,1.0,1.0,-3.2747738361358643,1.158504843711853,2.116269111633301,0.4166006445884704,0.9487064480781556,0.9487064480781556,0.0,153.33782958984375,197.0,76330.359375,0.0,2857.235107421875,1.0,278.1499938964844,282.9711608886719,300.3323974609375,305.29931640625,293.1499938964844,293.1499938964844,278.1499938964844,34906.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452289700508118,1.0,0.0,0.0,3.7863731384277344,3.786398410797119,9.566214203005077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.1064453125,0.0,1681.76416015625,1895.4371337890625,0.0,2890.606201171875,0.9350500106811525,1.0,0.0,3.0,1.0,0.0
18014100,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8792251348495483,0.4228503704071045,0.3823864758014679,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.964743971824646,0.5479706525802612,0.51979660987854,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8944240808486938,0.4451062381267547,0.3126916885375976,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8859425187110901,0.4328376054763794,0.4117573797702789,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7349162101745605,0.2423124015331268,1.104195237159729,284.9560546875,284.95001220703125,302.4755859375,297.315673828125,299.10235595703125,297.24713134765625,284.9557800292969,1.0,0.6127028465270996,0.4691035449504852,0.4691035449504852,1.0,1.0,-3.279247045516968,1.1587908267974854,2.1204562187194824,0.4155378341674804,0.9449081420898438,0.9449081420898438,0.0,162.87718200683594,197.0,76383.796875,0.0,2919.555419921875,1.0,278.1499938964844,282.96142578125,300.325439453125,305.2991943359375,293.1499938964844,293.1499938964844,278.1499938964844,35344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461527824401855,1.0,0.0,0.0,3.7949161529541016,3.7949414253234863,9.609429980628192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.6953125,0.0,1695.3546142578125,1895.4371337890625,0.0,2899.2509765625,0.9372562766075134,1.0,0.0,3.0,1.0,0.0
18014160,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8649283051490784,0.422657310962677,0.3825846910476684,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.9485718607902528,0.548644483089447,0.5206598043441772,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8799242377281189,0.4453483521938324,0.313147634267807,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8718129396438599,0.4332508742809295,0.4125359356403351,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7240789532661438,0.2421688884496688,1.1054059267044067,284.95233154296875,284.95001220703125,302.49072265625,297.309814453125,299.1014404296875,297.24285888671875,284.9521179199219,1.0,0.6186755895614624,0.4680357575416565,0.4680357575416565,1.0,1.0,-3.283463954925537,1.1580370664596558,2.125426769256592,0.4138455688953399,0.943498194217682,0.943498194217682,0.0,172.66763305664062,217.0,76420.0390625,0.0,2983.39208984375,1.0,278.1499938964844,282.9560852050781,300.3175354003906,305.29443359375,293.1499938964844,293.1499938964844,278.1499938964844,35554.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467702269554138,1.0,0.0,0.0,3.800831079483032,3.800856351852417,9.639409199735385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.8271484375,0.0,1704.065673828125,1895.4371337890625,0.0,2905.02978515625,0.9387571811676024,1.0,0.0,3.0,1.0,0.0
18014220,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.841183066368103,0.4222496747970581,0.382955253124237,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9189594388008118,0.5503972172737122,0.5229400396347046,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8555864095687866,0.4458064436912536,0.3140370547771454,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8482789993286133,0.4340441226959228,0.414057046175003,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7040533423423767,0.2418476045131683,1.1076558828353882,284.9496765136719,284.95001220703125,302.5206298828125,297.2976989746094,299.10076904296875,297.23699951171875,284.9496765136719,1.0,0.6306584477424622,0.4659001529216766,0.4659001529216766,1.0,1.0,-3.29225492477417,1.1565029621124268,2.135751962661743,0.4103356897830963,0.9418871998786926,0.9418871998786926,0.0,192.4832763671875,220.0,76455.8984375,0.0,3113.654052734375,1.0,278.1499938964844,282.9500732421875,300.3025207519531,305.28173828125,293.1499938964844,293.1499938964844,278.1499938964844,35794.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847615659236908,1.0,0.0,0.0,3.807100772857666,3.80712628364563,9.671236966823926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.9287109375,0.0,1713.4700927734375,1895.4371337890625,0.0,2912.943603515625,0.9403547048568726,1.0,0.0,3.0,1.0,0.0
18014280,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.841183066368103,0.4222496747970581,0.382955253124237,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.9189594388008118,0.5503972172737122,0.5229400396347046,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8555864095687866,0.4458064436912536,0.3140370547771454,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8482789993286133,0.4340441226959228,0.414057046175003,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7040533423423767,0.2418476045131683,1.1076558828353882,284.9496765136719,284.95001220703125,302.5206298828125,297.2976989746094,299.10076904296875,297.23699951171875,284.9496765136719,1.0,0.6306584477424622,0.4659001529216766,0.4659001529216766,1.0,1.0,-3.29225492477417,1.1565029621124268,2.135751962661743,0.4103356897830963,0.9418871998786926,0.9418871998786926,0.0,192.4832763671875,220.0,76455.8984375,0.0,3113.654052734375,1.0,278.1499938964844,282.9500732421875,300.3025207519531,305.28173828125,293.1499938964844,293.1499938964844,278.1499938964844,35794.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847615659236908,1.0,0.0,0.0,3.807100772857666,3.80712628364563,9.671236966823926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.9287109375,0.0,1713.4700927734375,1895.4371337890625,0.0,2912.943603515625,0.9403547048568726,1.0,0.0,3.0,1.0,0.0
18014340,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8290411829948425,0.4218562543392181,0.3830446898937225,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.904572606086731,0.5523617267608643,0.5251995921134949,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8433918356895447,0.446271151304245,0.3147034347057342,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8365858197212219,0.4348293542861938,0.4152648746967315,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6926475763320923,0.2415239214897155,1.1084322929382324,284.947998046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1007080078125,297.2328491210937,284.9479675292969,1.0,0.637639045715332,0.4637645184993744,0.4637645184993744,1.0,1.0,-3.298271417617798,1.1538292169570925,2.144442081451416,0.4063243567943573,0.9399070739746094,0.9399070739746094,0.0,204.6917724609375,208.0,76422.296875,0.0,3195.5888671875,1.0,278.1499938964844,282.945556640625,300.2880859375,305.2660217285156,293.1499938964844,293.1499938964844,278.1499938964844,35953.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482087850570679,1.0,0.0,0.0,3.808933734893799,3.808959245681762,9.680551329438458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.185546875,0.0,1716.9193115234375,1895.4371337890625,0.0,2918.496826171875,0.9408732056617736,1.0,0.0,3.0,1.0,0.0
18014400,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8290411829948425,0.4218562543392181,0.3830446898937225,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947998046875,0.904572606086731,0.5523617267608643,0.5251995921134949,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8433918356895447,0.446271151304245,0.3147034347057342,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8365858197212219,0.4348293542861938,0.4152648746967315,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6926475763320923,0.2415239214897155,1.1084322929382324,284.947998046875,284.95001220703125,302.54998779296875,297.28497314453125,299.1007080078125,297.2328491210937,284.9479675292969,1.0,0.637639045715332,0.4637645184993744,0.4637645184993744,1.0,1.0,-3.298271417617798,1.1538292169570925,2.144442081451416,0.4063243567943573,0.9399070739746094,0.9399070739746094,0.0,204.6917724609375,208.0,76422.296875,0.0,3195.5888671875,1.0,278.1499938964844,282.945556640625,300.2880859375,305.2660217285156,293.1499938964844,293.1499938964844,278.1499938964844,35953.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482087850570679,1.0,0.0,0.0,3.808933734893799,3.808959245681762,9.680551329438458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.185546875,0.0,1716.9193115234375,1895.4371337890625,0.0,2918.496826171875,0.9408732056617736,1.0,0.0,3.0,1.0,0.0
18014460,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8245327472686768,0.4195536971092224,0.3814804255962372,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.9006996154785156,0.5523584485054016,0.525745153427124,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8392559885978699,0.4447380304336548,0.3140424191951751,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8326677083969116,0.4335185289382934,0.4146098792552948,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6874478459358215,0.2389674186706543,1.0999431610107422,284.9349670410156,284.95001220703125,302.57879638671875,297.27362060546875,299.089111328125,297.2102966308594,284.9345703125,1.0,0.6371338367462158,0.4621804058551788,0.4621804058551788,1.0,1.0,-3.285281181335449,1.1449960470199585,2.1402852535247803,0.4005966186523437,0.9254652261734008,0.9254652261734008,0.0,207.79522705078125,196.0,75961.6484375,0.0,3184.318359375,1.0,278.1499938964844,282.9370422363281,300.2729187011719,305.2294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36533.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481186628341675,1.0,0.0,0.0,3.792593955993652,3.792619466781616,9.5976736247394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.5537109375,0.0,1701.823486328125,1895.4371337890625,0.0,2917.653076171875,0.9374867081642152,1.0,0.0,3.0,1.0,0.0
18014520,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8245327472686768,0.4195536971092224,0.3814804255962372,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.9006996154785156,0.5523584485054016,0.525745153427124,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8392559885978699,0.4447380304336548,0.3140424191951751,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8326677083969116,0.4335185289382934,0.4146098792552948,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6874478459358215,0.2389674186706543,1.0999431610107422,284.9349670410156,284.95001220703125,302.57879638671875,297.27362060546875,299.089111328125,297.2102966308594,284.9345703125,1.0,0.6371338367462158,0.4621804058551788,0.4621804058551788,1.0,1.0,-3.285281181335449,1.1449960470199585,2.1402852535247803,0.4005966186523437,0.9254652261734008,0.9254652261734008,0.0,207.79522705078125,196.0,75961.6484375,0.0,3184.318359375,1.0,278.1499938964844,282.9370422363281,300.2729187011719,305.2294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36533.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481186628341675,1.0,0.0,0.0,3.792593955993652,3.792619466781616,9.5976736247394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.5537109375,0.0,1701.823486328125,1895.4371337890625,0.0,2917.653076171875,0.9374867081642152,1.0,0.0,3.0,1.0,0.0
18014580,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8269348740577698,0.4183868169784546,0.3800867199897766,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.9051237106323242,0.5533637404441833,0.5263383984565735,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.842212975025177,0.4442781805992126,0.3134547770023346,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8356421589851379,0.4331862032413482,0.4139509797096252,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6886399984359741,0.2373379170894622,1.0910049676895142,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0853271484375,297.2000427246094,284.9349060058594,1.0,0.6330879330635071,0.4605962932109833,0.4605962932109833,1.0,1.0,-3.2720632553100586,1.1361511945724487,2.1359119415283203,0.3944800198078155,0.914726972579956,0.914726972579956,0.0,203.67849731445312,184.0,75411.0546875,0.0,3132.311279296875,1.0,278.1499938964844,282.9425048828125,300.2597961425781,305.1776428222656,293.1499938964844,293.1499938964844,278.1499938964844,36833.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469169735908508,1.0,0.0,0.0,3.7602930068969727,3.760318279266357,9.434886010240008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.5537109375,0.0,1665.7945556640625,1895.4371337890625,0.0,2906.403076171875,0.930538773536682,1.0,0.0,3.0,1.0,0.0
18014640,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8269348740577698,0.4183868169784546,0.3800867199897766,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.9051237106323242,0.5533637404441833,0.5263383984565735,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.842212975025177,0.4442781805992126,0.3134547770023346,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8356421589851379,0.4331862032413482,0.4139509797096252,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6886399984359741,0.2373379170894622,1.0910049676895142,284.93475341796875,284.95001220703125,302.6069641113281,297.2654724121094,299.0853271484375,297.2000427246094,284.9349060058594,1.0,0.6330879330635071,0.4605962932109833,0.4605962932109833,1.0,1.0,-3.2720632553100586,1.1361511945724487,2.1359119415283203,0.3944800198078155,0.914726972579956,0.914726972579956,0.0,203.67849731445312,184.0,75411.0546875,0.0,3132.311279296875,1.0,278.1499938964844,282.9425048828125,300.2597961425781,305.1776428222656,293.1499938964844,293.1499938964844,278.1499938964844,36833.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469169735908508,1.0,0.0,0.0,3.7602930068969727,3.760318279266357,9.434886010240008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.5537109375,0.0,1665.7945556640625,1895.4371337890625,0.0,2906.403076171875,0.930538773536682,1.0,0.0,3.0,1.0,0.0
18014700,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.830255389213562,0.4180555641651153,0.3795953392982483,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.9100992679595948,0.5541101098060608,0.5268316864967346,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8459045886993408,0.4443068206310272,0.3133198618888855,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8392860293388367,0.4332671761512756,0.4138191938400268,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.6913491487503052,0.2367949932813644,1.087544322013855,284.93756103515625,284.95001220703125,302.6208190917969,297.26251220703125,299.0853881835937,297.1979675292969,284.937744140625,1.0,0.6303389072418213,0.4598042368888855,0.4598042368888855,1.0,1.0,-3.2675819396972656,1.1325504779815674,2.1350314617156982,0.391774982213974,0.9121899008750916,0.9121899008750916,0.0,199.72930908203125,184.0,75192.28125,0.0,3100.52880859375,1.0,278.1499938964844,282.9468078613281,300.2559509277344,305.1572265625,293.1499938964844,293.1499938964844,278.1499938964844,36785.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461871147155762,1.0,0.0,0.0,3.746048212051392,3.746073246002197,9.363538993056864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.65234375,0.0,1648.7078857421875,1895.4371337890625,0.0,2899.572265625,0.9273363947868348,1.0,0.0,3.0,1.0,0.0
18014760,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8344444036483765,0.4178007543087005,0.3791665434837341,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.9164174795150756,0.5549380779266357,0.5273932218551636,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8505403995513916,0.4444206357002258,0.3132391571998596,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8438478112220764,0.4334339797496795,0.4137596189975738,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6949313879013062,0.2363610714673996,1.084525465965271,284.9404602050781,284.95001220703125,302.6345520019531,297.26031494140625,299.0869445800781,297.1968688964844,284.9406433105469,1.0,0.6273491978645325,0.4592517018318176,0.4592517018318176,1.0,1.0,-3.2639403343200684,1.1298049688339231,2.1341352462768555,0.3897404670715332,0.9107359051704408,0.9107359051704408,0.0,195.13902282714844,172.0,75014.2109375,0.0,3067.06982421875,1.0,278.1499938964844,282.9507751464844,300.2535400390625,305.1410827636719,293.1499938964844,293.1499938964844,278.1499938964844,36692.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454923033714294,1.0,0.0,0.0,3.734140157699585,3.734164953231812,9.304102945861814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.21875,0.0,1634.1070556640625,1895.4371337890625,0.0,2893.0703125,0.924617350101471,1.0,0.0,3.0,1.0,0.0
18014820,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8448678851127625,0.4173984229564667,0.3783974051475525,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.9321244955062866,0.5567358136177063,0.528633177280426,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8620695471763611,0.4447791874408722,0.3131627738475799,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8551765084266663,0.4339040517807007,0.4137592613697052,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7040232419967651,0.2357002198696136,1.0793553590774536,284.94482421875,284.95001220703125,302.6615295410156,297.2579650878906,299.0910949707031,297.1961669921875,284.9449462890625,1.0,0.6209554672241211,0.4581466615200043,0.4581466615200043,1.0,1.0,-3.258195400238037,1.1249781847000122,2.1332173347473145,0.3859911859035492,0.90911066532135,0.90911066532135,0.0,184.8712615966797,160.0,74735.7109375,0.0,2997.607177734375,1.0,278.1499938964844,282.9564208984375,300.2518310546875,305.1181640625,293.1499938964844,293.1499938964844,278.1499938964844,36488.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442636728286743,1.0,0.0,0.0,3.716084480285645,3.716109275817871,9.214344345309656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.740234375,0.0,1611.6610107421875,1895.4371337890625,0.0,2881.57568359375,0.9204358458518982,1.0,0.0,3.0,1.0,0.0
18014880,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8448678851127625,0.4173984229564667,0.3783974051475525,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.9321244955062866,0.5567358136177063,0.528633177280426,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8620695471763611,0.4447791874408722,0.3131627738475799,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8551765084266663,0.4339040517807007,0.4137592613697052,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7040232419967651,0.2357002198696136,1.0793553590774536,284.94482421875,284.95001220703125,302.6615295410156,297.2579650878906,299.0910949707031,297.1961669921875,284.9449462890625,1.0,0.6209554672241211,0.4581466615200043,0.4581466615200043,1.0,1.0,-3.258195400238037,1.1249781847000122,2.1332173347473145,0.3859911859035492,0.90911066532135,0.90911066532135,0.0,184.8712615966797,160.0,74735.7109375,0.0,2997.607177734375,1.0,278.1499938964844,282.9564208984375,300.2518310546875,305.1181640625,293.1499938964844,293.1499938964844,278.1499938964844,36488.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442636728286743,1.0,0.0,0.0,3.716084480285645,3.716109275817871,9.214344345309656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.740234375,0.0,1611.6610107421875,1895.4371337890625,0.0,2881.57568359375,0.9204358458518982,1.0,0.0,3.0,1.0,0.0
18014940,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8580818176269531,0.4170376062393188,0.3776591122150421,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.9509112238883972,0.5586796402931213,0.5299929976463318,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8766043782234192,0.4452143609523773,0.313135415315628,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8694839477539062,0.4344542026519775,0.4138298630714416,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7152074575424194,0.2352470010519027,1.0750832557678225,284.94677734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0957946777344,297.1965637207031,284.94683837890625,1.0,0.6141870021820068,0.4570415914058685,0.4570415914058685,1.0,1.0,-3.253856897354126,1.1206902265548706,2.133166551589966,0.3824629187583923,0.9079847931861876,0.9079847931861876,0.0,173.6584930419922,148.0,74534.796875,0.0,2926.10546875,1.0,278.1499938964844,282.9591369628906,300.253173828125,305.1048889160156,293.1499938964844,293.1499938964844,278.1499938964844,36347.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843302309513092,1.0,0.0,0.0,3.7041077613830566,3.704132318496704,9.15504529075406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.0556640625,0.0,1596.8448486328125,1895.4371337890625,0.0,2872.58349609375,0.9176477789878844,1.0,0.0,3.0,1.0,0.0
18015000,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8580818176269531,0.4170376062393188,0.3776591122150421,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.9509112238883972,0.5586796402931213,0.5299929976463318,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8766043782234192,0.4452143609523773,0.313135415315628,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8694839477539062,0.4344542026519775,0.4138298630714416,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7152074575424194,0.2352470010519027,1.0750832557678225,284.94677734375,284.95001220703125,302.6878662109375,297.2582092285156,299.0957946777344,297.1965637207031,284.94683837890625,1.0,0.6141870021820068,0.4570415914058685,0.4570415914058685,1.0,1.0,-3.253856897354126,1.1206902265548706,2.133166551589966,0.3824629187583923,0.9079847931861876,0.9079847931861876,0.0,173.6584930419922,148.0,74534.796875,0.0,2926.10546875,1.0,278.1499938964844,282.9591369628906,300.253173828125,305.1048889160156,293.1499938964844,293.1499938964844,278.1499938964844,36347.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843302309513092,1.0,0.0,0.0,3.7041077613830566,3.704132318496704,9.15504529075406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.0556640625,0.0,1596.8448486328125,1895.4371337890625,0.0,2872.58349609375,0.9176477789878844,1.0,0.0,3.0,1.0,0.0
18015060,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8700092434883118,0.4167696535587311,0.377094566822052,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.9661096930503844,0.5601978898048401,0.531063973903656,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8895678520202637,0.4455660283565521,0.313123345375061,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8822974562644958,0.4348891079425812,0.4138928353786468,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7244039177894592,0.2349764555692672,1.0721648931503296,284.9474182128906,284.95001220703125,302.70751953125,297.260009765625,299.09912109375,297.1971435546875,284.9474182128906,1.0,0.6089257001876831,0.4561357796192169,0.4561357796192169,1.0,1.0,-3.251017093658448,1.1174535751342771,2.133563280105591,0.379694253206253,0.9070597887039183,0.9070597887039183,0.0,164.8785858154297,148.0,74406.8984375,0.0,2871.416259765625,1.0,278.1499938964844,282.96026611328125,300.2555236816406,305.09814453125,293.1499938964844,293.1499938964844,278.1499938964844,36283.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426545858383179,1.0,0.0,0.0,3.6969478130340576,3.696972370147705,9.119686978920072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.66015625,0.0,1588.1751708984375,1895.4371337890625,0.0,2866.52685546875,0.9159938097000122,1.0,0.0,3.0,1.0,0.0
18015120,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8741427659988403,0.4166866838932037,0.3769166469573974,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.9709479212760924,0.5606806874275208,0.5314052700996399,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8940174579620361,0.4456806182861328,0.3131211996078491,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8867089748382568,0.435028612613678,0.4139139354228973,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7274852991104126,0.234899565577507,1.0712817907333374,284.9475402832031,284.95001220703125,302.713623046875,297.2608337402344,299.10015869140625,297.19732666015625,284.9475402832031,1.0,0.6072515249252319,0.4558497071266174,0.4558497071266174,1.0,1.0,-3.250173568725586,1.1164494752883911,2.1337242126464844,0.3788243532180786,0.906763195991516,0.906763195991516,0.0,162.08273315429688,136.0,74369.46875,0.0,2854.1484375,1.0,278.1499938964844,282.9605407714844,300.2564697265625,305.096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36267.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424545526504517,1.0,0.0,0.0,3.6948859691619873,3.6949105262756334,9.109517691285872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.759765625,0.0,1585.704833984375,1895.4371337890625,0.0,2864.65673828125,0.915519654750824,1.0,0.0,3.0,1.0,0.0
18015180,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8935750722885132,0.416354089975357,0.3761813938617706,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.9908361434936525,0.5627062320709229,0.5328392386436462,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9154013395309448,0.4461831748485565,0.3131256401538849,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9073505997657776,0.4356222450733185,0.4140093028545379,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7418466806411743,0.2346241027116775,1.067800998687744,284.9478759765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1043395996094,297.1982727050781,284.9478759765625,1.0,0.6002185940742493,0.4546578228473663,0.4546578228473663,1.0,1.0,-3.2469489574432373,1.112374186515808,2.13457465171814,0.3752164542675018,0.9055425524711608,0.9055425524711608,0.0,150.3182830810547,124.0,74229.3203125,0.0,2782.251953125,1.0,278.1499938964844,282.9613952636719,300.2616882324219,305.0917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36219.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416693210601807,1.0,0.0,0.0,3.68728232383728,3.6873066425323486,9.072062994164298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.17578125,0.0,1576.7032470703125,1895.4371337890625,0.0,2857.3154296875,0.9137805104255676,1.0,0.0,3.0,1.0,0.0
18015240,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8935750722885132,0.416354089975357,0.3761813938617706,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478759765625,0.9908361434936525,0.5627062320709229,0.5328392386436462,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9154013395309448,0.4461831748485565,0.3131256401538849,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9073505997657776,0.4356222450733185,0.4140093028545379,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7418466806411743,0.2346241027116775,1.067800998687744,284.9478759765625,284.95001220703125,302.7388000488281,297.2656555175781,299.1043395996094,297.1982727050781,284.9478759765625,1.0,0.6002185940742493,0.4546578228473663,0.4546578228473663,1.0,1.0,-3.2469489574432373,1.112374186515808,2.13457465171814,0.3752164542675018,0.9055425524711608,0.9055425524711608,0.0,150.3182830810547,124.0,74229.3203125,0.0,2782.251953125,1.0,278.1499938964844,282.9613952636719,300.2616882324219,305.0917663574219,293.1499938964844,293.1499938964844,278.1499938964844,36219.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416693210601807,1.0,0.0,0.0,3.68728232383728,3.6873066425323486,9.072062994164298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.17578125,0.0,1576.7032470703125,1895.4371337890625,0.0,2857.3154296875,0.9137805104255676,1.0,0.0,3.0,1.0,0.0
18015300,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.904261589050293,0.4161874651908874,0.3758236169815063,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.9990000128746032,0.563764750957489,0.5326462984085083,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9280834197998048,0.4464385211467743,0.3131384253501892,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9196012020111084,0.4359184205532074,0.4140671789646148,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7498680949211121,0.2344956696033477,1.0661565065383911,284.9473876953125,284.95001220703125,302.7511291503906,297.2688293457031,299.1064147949219,297.1988830566406,284.9472351074219,1.0,0.5966199040412903,0.454061895608902,0.454061895608902,1.0,1.0,-3.244314193725586,1.1099385023117063,2.13437557220459,0.3732869923114776,0.9044423699378968,0.9044423699378968,0.0,144.59588623046875,124.0,74147.0859375,0.0,2745.212890625,1.0,278.1499938964844,282.9613342285156,300.2647399902344,305.0897521972656,293.1499938964844,293.1499938964844,278.1499938964844,36218.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412532210350037,1.0,0.0,0.0,3.68337607383728,3.6834003925323486,9.0528521923261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.88671875,0.0,1572.2701416015625,1895.4371337890625,0.0,2853.426513671875,0.912894070148468,1.0,0.0,3.0,1.0,0.0
18015360,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.91150563955307,0.4159592986106872,0.3755224645137787,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.9990000128746032,0.5655034184455872,0.521659791469574,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9364068508148192,0.4466407597064972,0.313199520111084,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9278905391693116,0.4361605048179626,0.4141879975795746,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.7551047801971436,0.2343294322490692,1.0648601055145264,284.9390563964844,284.95001220703125,302.7633361816406,297.2724609375,299.1091613769531,297.201904296875,284.938232421875,1.0,0.5922784805297852,0.4534790217876434,0.4534790217876434,1.0,1.0,-3.229675531387329,1.1029130220413208,2.1267623901367188,0.3696882128715515,0.8964820504188538,0.8964820504188538,0.0,140.589599609375,112.0,73852.8671875,0.0,2693.014404296875,1.0,278.1499938964844,282.9566955566406,300.2674865722656,305.0804748535156,293.1499938964844,293.1499938964844,278.45001220703125,36514.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407154679298401,1.0,0.0,0.0,3.672595739364624,3.672620058059693,8.999938927445328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.58203125,0.0,1562.328369140625,1895.4371337890625,0.0,2848.40087890625,0.9105578064918518,1.0,0.0,3.0,1.0,0.0
18015420,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9300398230552672,0.416058212518692,0.375229001045227,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.5723337531089783,0.494715541601181,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.955539345741272,0.4475424289703369,0.3135323822498321,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.947366178035736,0.4370473325252533,0.4146471917629242,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7679781913757324,0.2342833429574966,1.0629364252090454,284.9967041015625,284.95001220703125,302.7872619628906,297.281005859375,299.1259765625,297.2259826660156,284.99334716796875,1.0,0.5825565457344055,0.4523132443428039,0.4523132443428039,1.0,1.0,-3.195403814315796,1.0870076417922974,2.108396291732788,0.3611664772033691,0.9698015451431274,0.9698015451431274,0.0,131.8106689453125,115.0,72708.78125,0.0,2576.4677734375,1.0,278.4432067871094,283.0423889160156,300.2614440917969,304.9574890136719,293.1499938964844,293.1499938964844,278.1499938964844,33493.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343152403831482,1.0,0.0,0.0,3.7816991806030273,3.781724214553833,9.54261167862569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.16796875,0.0,1665.2542724609375,1895.4371337890625,0.0,2788.651611328125,0.9327492117881776,1.0,0.0,3.0,1.0,0.0
18015480,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9300398230552672,0.416058212518692,0.375229001045227,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.5723337531089783,0.494715541601181,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.955539345741272,0.4475424289703369,0.3135323822498321,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.947366178035736,0.4370473325252533,0.4146471917629242,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7679781913757324,0.2342833429574966,1.0629364252090454,284.9967041015625,284.95001220703125,302.7872619628906,297.281005859375,299.1259765625,297.2259826660156,284.99334716796875,1.0,0.5825565457344055,0.4523132443428039,0.4523132443428039,1.0,1.0,-3.195403814315796,1.0870076417922974,2.108396291732788,0.3611664772033691,0.9698015451431274,0.9698015451431274,0.0,131.8106689453125,115.0,72708.78125,0.0,2576.4677734375,1.0,278.4432067871094,283.0423889160156,300.2614440917969,304.9574890136719,293.1499938964844,293.1499938964844,278.1499938964844,33493.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343152403831482,1.0,0.0,0.0,3.7816991806030273,3.781724214553833,9.54261167862569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.16796875,0.0,1665.2542724609375,1895.4371337890625,0.0,2788.651611328125,0.9327492117881776,1.0,0.0,3.0,1.0,0.0
18015540,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9408234357833862,0.414958655834198,0.3743427395820617,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.9990000128746032,0.580137312412262,0.4790360331535339,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9662609696388244,0.447456806898117,0.3135216832160949,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.958575963973999,0.4371010959148407,0.4147303104400635,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7758376598358154,0.2338786125183105,1.0608116388320925,284.89361572265625,284.95001220703125,302.81060791015625,297.2911071777344,299.1425476074219,297.2489929199219,284.8951110839844,1.0,0.5769892334938049,0.4511474668979645,0.4511474668979645,1.0,1.0,-3.172996759414673,1.0756776332855225,2.0973191261291504,0.3543732166290283,0.8665314316749573,0.8665314316749573,0.0,126.76905059814452,135.0,72751.6328125,0.0,2505.2421875,1.0,278.1569519042969,282.9330749511719,300.2952575683594,305.0686340332031,293.1499938964844,293.1499938964844,278.45001220703125,39162.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384231925010681,1.0,0.0,0.0,3.6394543647766113,3.639478921890259,8.838241569719685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.62890625,0.0,1545.0643310546875,1895.4371337890625,0.0,2826.98681640625,0.9056878089904784,1.0,0.0,3.0,1.0,0.0
18015600,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9408234357833862,0.414958655834198,0.3743427395820617,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.9990000128746032,0.580137312412262,0.4790360331535339,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9662609696388244,0.447456806898117,0.3135216832160949,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.958575963973999,0.4371010959148407,0.4147303104400635,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7758376598358154,0.2338786125183105,1.0608116388320925,284.89361572265625,284.95001220703125,302.81060791015625,297.2911071777344,299.1425476074219,297.2489929199219,284.8951110839844,1.0,0.5769892334938049,0.4511474668979645,0.4511474668979645,1.0,1.0,-3.172996759414673,1.0756776332855225,2.0973191261291504,0.3543732166290283,0.8665314316749573,0.8665314316749573,0.0,126.76905059814452,135.0,72751.6328125,0.0,2505.2421875,1.0,278.1569519042969,282.9330749511719,300.2952575683594,305.0686340332031,293.1499938964844,293.1499938964844,278.45001220703125,39162.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384231925010681,1.0,0.0,0.0,3.6394543647766113,3.639478921890259,8.838241569719685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.62890625,0.0,1545.0643310546875,1895.4371337890625,0.0,2826.98681640625,0.9056878089904784,1.0,0.0,3.0,1.0,0.0
18015660,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9357702136039734,0.4151834845542907,0.3742982149124145,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,0.5870320796966553,0.4857405126094818,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.96229350566864,0.4484997987747192,0.3140783309936523,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9544484615325928,0.4380789697170257,0.415473997592926,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7722730040550232,0.2340387552976608,1.0611144304275513,285.0052185058594,284.95001220703125,302.8333435058594,297.30255126953125,299.1635131835937,297.2716979980469,285.00445556640625,1.0,0.580237627029419,0.4505771696567535,0.4505771696567535,1.0,1.0,-3.182884693145752,1.0781004428863523,2.1047842502593994,0.3539916276931762,0.9630313515663148,0.9630313515663148,0.0,128.87728881835938,155.0,72337.828125,0.0,2535.984375,1.0,278.44305419921875,283.0560302734375,300.28179931640625,304.93634033203125,293.1499938964844,293.1499938964844,278.1499938964844,33562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310149312019348,1.0,0.0,0.0,3.748790264129639,3.748814582824707,9.377251330988656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.7109375,0.0,1627.15087890625,1895.4371337890625,0.0,2757.8955078125,0.925579071044922,1.0,0.0,3.0,1.0,0.0
18015720,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9357702136039734,0.4151834845542907,0.3742982149124145,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9990000128746032,0.5870320796966553,0.4857405126094818,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.96229350566864,0.4484997987747192,0.3140783309936523,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9544484615325928,0.4380789697170257,0.415473997592926,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7722730040550232,0.2340387552976608,1.0611144304275513,285.0052185058594,284.95001220703125,302.8333435058594,297.30255126953125,299.1635131835937,297.2716979980469,285.00445556640625,1.0,0.580237627029419,0.4505771696567535,0.4505771696567535,1.0,1.0,-3.182884693145752,1.0781004428863523,2.1047842502593994,0.3539916276931762,0.9630313515663148,0.9630313515663148,0.0,128.87728881835938,155.0,72337.828125,0.0,2535.984375,1.0,278.44305419921875,283.0560302734375,300.28179931640625,304.93634033203125,293.1499938964844,293.1499938964844,278.1499938964844,33562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310149312019348,1.0,0.0,0.0,3.748790264129639,3.748814582824707,9.377251330988656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.7109375,0.0,1627.15087890625,1895.4371337890625,0.0,2757.8955078125,0.925579071044922,1.0,0.0,3.0,1.0,0.0
