time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9178146719932556,0.414394348859787,0.3740925788879394,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.9990000128746032,0.5891405940055847,0.510311484336853,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9459006190299988,0.4487518072128296,0.3146066963672638,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.937605619430542,0.4383740127086639,0.4162012934684753,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7598594427108765,0.2337992489337921,1.0618940591812134,284.9242553710937,284.95001220703125,302.85546875,297.3150939941406,299.1658935546875,297.2640686035156,284.9263000488281,1.0,0.5893568396568298,0.4500068724155426,0.4500068724155426,1.0,1.0,-3.214611530303955,1.0888534784317017,2.125757932662964,0.3575721681118011,0.8919721841812134,0.8919721841812134,0.0,136.74386596679688,173.0,73596.4296875,0.0,2641.7587890625,1.0,278.1569519042969,282.9471740722656,300.3301086425781,305.13531494140625,293.1499938964844,293.1499938964844,278.45001220703125,37494.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372554183006287,1.0,0.0,0.0,3.671217441558838,3.671241998672485,8.993184792416287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5673828125,0.0,1568.147216796875,1895.4371337890625,0.0,2816.08349609375,0.9116292595863342,1.0,0.0,3.0,1.0,0.0
18015840,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9178146719932556,0.414394348859787,0.3740925788879394,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.9990000128746032,0.5891405940055847,0.510311484336853,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9459006190299988,0.4487518072128296,0.3146066963672638,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.937605619430542,0.4383740127086639,0.4162012934684753,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7598594427108765,0.2337992489337921,1.0618940591812134,284.9242553710937,284.95001220703125,302.85546875,297.3150939941406,299.1658935546875,297.2640686035156,284.9263000488281,1.0,0.5893568396568298,0.4500068724155426,0.4500068724155426,1.0,1.0,-3.214611530303955,1.0888534784317017,2.125757932662964,0.3575721681118011,0.8919721841812134,0.8919721841812134,0.0,136.74386596679688,173.0,73596.4296875,0.0,2641.7587890625,1.0,278.1569519042969,282.9471740722656,300.3301086425781,305.13531494140625,293.1499938964844,293.1499938964844,278.45001220703125,37494.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372554183006287,1.0,0.0,0.0,3.671217441558838,3.671241998672485,8.993184792416287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.5673828125,0.0,1568.147216796875,1895.4371337890625,0.0,2816.08349609375,0.9116292595863342,1.0,0.0,3.0,1.0,0.0
18015900,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9072621464729308,0.4144591689109802,0.3740554749965668,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.9990000128746032,0.5889522433280945,0.5262572169303894,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9352101683616638,0.4492626786231994,0.3149159252643585,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9268236756324768,0.4388231933116913,0.4166067540645599,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7523649334907532,0.2337879389524459,1.0622464418411257,285.0492858886719,284.95001220703125,302.8663024902344,297.3217163085937,299.16424560546875,297.2554931640625,285.05206298828125,1.0,0.5951811671257019,0.4497217237949371,0.4497217237949371,1.0,1.0,-3.235016345977783,1.0959420204162598,2.1390743255615234,0.3600750565528869,0.9874280095100404,0.9874280095100404,0.0,142.02273559570312,173.0,73232.390625,0.0,2712.037353515625,1.0,278.4029846191406,283.0800476074219,300.3002624511719,304.9585266113281,293.1499938964844,293.1499938964844,278.45001220703125,33247.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330330848693848,1.0,0.0,0.0,3.737316131591797,3.737340450286865,9.319936680185492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.44921875,0.0,1611.4111328125,1895.4371337890625,0.0,2776.6982421875,0.9245328903198242,1.0,0.0,3.0,1.0,0.0
18015960,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.897637665271759,0.414671927690506,0.3744143843650818,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9990000128746032,0.5880805850028992,0.5431601405143738,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.924444854259491,0.4499295651912689,0.3154993951320648,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9161503314971924,0.439393550157547,0.4173143208026886,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7450539469718933,0.2338326871395111,1.063326120376587,285.0453796386719,284.95001220703125,302.8769836425781,297.3285522460937,299.1590881347656,297.2447814941406,285.0450134277344,1.0,0.6017163395881653,0.4488619565963745,0.4488619565963745,1.0,1.0,-3.258617877960205,1.102912187576294,2.155705690383911,0.3617466986179352,1.0,1.0,0.0,147.8569793701172,191.0,73809.2421875,0.0,2792.863037109375,1.0,278.443359375,283.0694885253906,300.3221740722656,305.0640869140625,293.1499938964844,293.1499938964844,278.1499938964844,32750.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330008387565613,1.0,0.0,0.0,3.814089059829712,3.8141140937805176,9.706774335427326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.4189453125,0.0,1698.100341796875,1895.4371337890625,0.0,2776.397705078125,0.9397337436676024,1.0,0.0,3.0,1.0,0.0
18016020,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8659074902534485,0.4135076403617859,0.3745050132274627,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9775657057762146,0.5845215320587158,0.5549947619438171,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8904690146446228,0.449927419424057,0.3163297474384308,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8833582997322083,0.4393626451492309,0.4183691740036011,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7212367057800293,0.2331331819295883,1.064885139465332,284.9036865234375,284.95001220703125,302.8978881835937,297.3426513671875,299.1360778808594,297.2090148925781,284.9028625488281,1.0,0.6140167117118835,0.447142481803894,0.447142481803894,1.0,1.0,-3.271534442901612,1.1034895181655884,2.1680448055267334,0.3605823516845703,0.913022756576538,0.913022756576538,0.0,167.1201171875,209.0,75035.140625,0.0,2932.28662109375,1.0,278.1568603515625,282.90289306640625,300.3669738769531,305.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,37151.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412135243415833,1.0,0.0,0.0,3.779933452606201,3.779958963394165,9.533702041153448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.0615234375,0.0,1691.5072021484375,1895.4371337890625,0.0,2853.054931640625,0.9351307153701782,1.0,0.0,3.0,1.0,0.0
18016080,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8659074902534485,0.4135076403617859,0.3745050132274627,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9775657057762146,0.5845215320587158,0.5549947619438171,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8904690146446228,0.449927419424057,0.3163297474384308,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8833582997322083,0.4393626451492309,0.4183691740036011,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7212367057800293,0.2331331819295883,1.064885139465332,284.9036865234375,284.95001220703125,302.8978881835937,297.3426513671875,299.1360778808594,297.2090148925781,284.9028625488281,1.0,0.6140167117118835,0.447142481803894,0.447142481803894,1.0,1.0,-3.271534442901612,1.1034895181655884,2.1680448055267334,0.3605823516845703,0.913022756576538,0.913022756576538,0.0,167.1201171875,209.0,75035.140625,0.0,2932.28662109375,1.0,278.1568603515625,282.90289306640625,300.3669738769531,305.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,37151.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412135243415833,1.0,0.0,0.0,3.779933452606201,3.779958963394165,9.533702041153448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.0615234375,0.0,1691.5072021484375,1895.4371337890625,0.0,2853.054931640625,0.9351307153701782,1.0,0.0,3.0,1.0,0.0
18016140,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8411909341812134,0.4125330746173858,0.3741762340068817,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308166503906,0.948434591293335,0.5840818285942078,0.5546361804008484,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8646994233131409,0.4500522315502167,0.3168553411960602,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.857992947101593,0.43936488032341,0.419003278017044,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.699972927570343,0.2323392927646637,1.0645864009857178,284.9307556152344,284.95001220703125,302.9181823730469,297.35723876953125,299.12615966796875,297.194091796875,284.9315795898437,1.0,0.6252843737602234,0.4454230070114136,0.4454230070114136,1.0,1.0,-3.2773611545562744,1.101454496383667,2.1759066581726074,0.3568505048751831,0.9092721939086914,0.9092721939086914,0.0,186.2007293701172,227.0,74809.09375,0.0,3046.393798828125,1.0,278.1500244140625,282.930908203125,300.3554992675781,305.2278137207031,293.1499938964844,293.1499938964844,278.1499938964844,36949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403474688529968,1.0,0.0,0.0,3.738682985305786,3.738708257675171,9.326755616712036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.951171875,0.0,1641.3690185546875,1895.4371337890625,0.0,2844.961669921875,0.9258737564086914,1.0,0.0,3.0,1.0,0.0
18016200,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8411909341812134,0.4125330746173858,0.3741762340068817,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308166503906,0.948434591293335,0.5840818285942078,0.5546361804008484,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8646994233131409,0.4500522315502167,0.3168553411960602,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.857992947101593,0.43936488032341,0.419003278017044,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.699972927570343,0.2323392927646637,1.0645864009857178,284.9307556152344,284.95001220703125,302.9181823730469,297.35723876953125,299.12615966796875,297.194091796875,284.9315795898437,1.0,0.6252843737602234,0.4454230070114136,0.4454230070114136,1.0,1.0,-3.2773611545562744,1.101454496383667,2.1759066581726074,0.3568505048751831,0.9092721939086914,0.9092721939086914,0.0,186.2007293701172,227.0,74809.09375,0.0,3046.393798828125,1.0,278.1500244140625,282.930908203125,300.3554992675781,305.2278137207031,293.1499938964844,293.1499938964844,278.1499938964844,36949.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403474688529968,1.0,0.0,0.0,3.738682985305786,3.738708257675171,9.326755616712036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.951171875,0.0,1641.3690185546875,1895.4371337890625,0.0,2844.961669921875,0.9258737564086914,1.0,0.0,3.0,1.0,0.0
18016260,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8248876929283142,0.4119722843170166,0.3742240667343139,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.9266282320022584,0.5849189758300781,0.5558412075042725,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8477234840393066,0.4504164457321167,0.3175292015075683,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8413041234016418,0.4395435452461242,0.4197568297386169,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6845712661743164,0.2317876815795898,1.0649211406707764,284.94451904296875,284.95001220703125,302.93475341796875,297.3696594238281,299.1235046386719,297.1898193359375,284.9449768066406,1.0,0.6343076229095459,0.4441301226615906,0.4441301226615906,1.0,1.0,-3.280985116958618,1.099576711654663,2.181408643722534,0.3541985154151916,0.912700057029724,0.912700057029724,0.0,201.94497680664065,227.0,74738.234375,0.0,3142.41455078125,1.0,278.1499938964844,282.9430236816406,300.3647766113281,305.2261657714844,293.1499938964844,293.1499938964844,278.1499938964844,36454.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393325805664062,1.0,0.0,0.0,3.726300001144409,3.726324796676636,9.265074254471984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.119140625,0.0,1623.19677734375,1895.4371337890625,0.0,2835.480224609375,0.9227544665336608,1.0,0.0,3.0,1.0,0.0
18016320,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8220787644386292,0.4118689596652984,0.3742397129535675,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.9228498339653016,0.5851125717163086,0.5561184287071228,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8448674082756042,0.4504929184913635,0.317664623260498,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8384895324707031,0.4395809471607208,0.4199056327342987,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6819175481796265,0.2316872626543045,1.0650084018707275,284.9462890625,284.95001220703125,302.9378662109375,297.3720397949219,299.1231689453125,297.18927001953125,284.9466857910156,1.0,0.6360123157501221,0.443883866071701,0.443883866071701,1.0,1.0,-3.2817835807800293,1.0992599725723269,2.182523488998413,0.3537146747112274,0.9133955836296082,0.9133955836296082,0.0,204.9141998291016,215.0,74734.3046875,0.0,3160.79931640625,1.0,278.1499938964844,282.94439697265625,300.3670959472656,305.2276306152344,293.1499938964844,293.1499938964844,278.1499938964844,36375.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391730189323425,1.0,0.0,0.0,3.725127458572388,3.7251522541046143,9.259244961867808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.5576171875,0.0,1621.2359619140625,1895.4371337890625,0.0,2833.989501953125,0.92243230342865,1.0,0.0,3.0,1.0,0.0
18016380,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8172259330749512,0.4112500548362732,0.3738602697849273,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.9173942804336548,0.5864616632461548,0.557513952255249,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8405163288116455,0.4510171413421631,0.3181560933589935,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8340819478034973,0.4398325681686401,0.4203269779682159,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6772080659866333,0.231104165315628,1.0632264614105225,284.9491271972656,284.95001220703125,302.9569702148437,297.3868408203125,299.12127685546875,297.1869506835937,284.9490966796875,1.0,0.6379913091659546,0.4423447549343109,0.4423447549343109,1.0,1.0,-3.281967639923096,1.0954525470733645,2.1865153312683105,0.3500490486621856,0.9141944646835328,0.9141944646835328,0.0,209.8338928222656,203.0,74657.6484375,0.0,3188.78076171875,1.0,278.1499938964844,282.946533203125,300.3826904296875,305.2391662597656,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383446931838989,1.0,0.0,0.0,3.720087766647339,3.720112562179565,9.234208278030563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.142578125,0.0,1613.7550048828125,1895.4371337890625,0.0,2826.253662109375,0.9210861921310424,1.0,0.0,3.0,1.0,0.0
18016440,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8172259330749512,0.4112500548362732,0.3738602697849273,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.9173942804336548,0.5864616632461548,0.557513952255249,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8405163288116455,0.4510171413421631,0.3181560933589935,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8340819478034973,0.4398325681686401,0.4203269779682159,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6772080659866333,0.231104165315628,1.0632264614105225,284.9491271972656,284.95001220703125,302.9569702148437,297.3868408203125,299.12127685546875,297.1869506835937,284.9490966796875,1.0,0.6379913091659546,0.4423447549343109,0.4423447549343109,1.0,1.0,-3.281967639923096,1.0954525470733645,2.1865153312683105,0.3500490486621856,0.9141944646835328,0.9141944646835328,0.0,209.8338928222656,203.0,74657.6484375,0.0,3188.78076171875,1.0,278.1499938964844,282.946533203125,300.3826904296875,305.2391662597656,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383446931838989,1.0,0.0,0.0,3.720087766647339,3.720112562179565,9.234208278030563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.142578125,0.0,1613.7550048828125,1895.4371337890625,0.0,2826.253662109375,0.9210861921310424,1.0,0.0,3.0,1.0,0.0
18016500,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8180297613143921,0.4109748005867004,0.3735637962818146,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.9191741347312928,0.5871935486793518,0.5581443309783936,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8416957259178162,0.4513217508792877,0.3183264434337616,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8351559638977051,0.4399838447570801,0.4204180240631103,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6778368949890137,0.2308583110570907,1.0618587732315063,284.9488220214844,284.95001220703125,302.9662780761719,297.3941955566406,299.1205444335937,297.1864013671875,284.9487609863281,1.0,0.637163519859314,0.4415751993656158,0.4415751993656158,1.0,1.0,-3.28104019165039,1.093161940574646,2.187878370285034,0.3480279445648193,0.9136162400245668,0.9136162400245668,0.0,208.7090301513672,203.0,74603.8828125,0.0,3180.448486328125,1.0,278.1499938964844,282.946533203125,300.3901672363281,305.2436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36149.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379536867141724,1.0,0.0,0.0,3.7174110412597656,3.717435836791992,9.220924539476982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.5234375,0.0,1610.6085205078125,1895.4371337890625,0.0,2822.602783203125,0.9204776287078856,1.0,0.0,3.0,1.0,0.0
18016560,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8199841976165771,0.41073077917099,0.3732454776763916,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.922565758228302,0.5879330039024353,0.5587406754493713,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8440790176391602,0.4516529738903045,0.3184791803359985,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8374040722846985,0.4401602745056152,0.4204805791378021,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6795353889465332,0.2306400686502456,1.0603854656219482,284.9485778808594,284.95001220703125,302.9754638671875,297.4014587402344,299.1206359863281,297.1860656738281,284.9485778808594,1.0,0.6356564164161682,0.4409944415092468,0.4409944415092468,1.0,1.0,-3.27986216545105,1.0912202596664429,2.1886420249938965,0.346413254737854,0.913017988204956,0.913017988204956,0.0,206.3387756347656,191.0,74553.4921875,0.0,3164.596435546875,1.0,278.1499938964844,282.9467163085937,300.3974609375,305.24786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375579118728638,1.0,0.0,0.0,3.714754104614258,3.714778900146485,9.207748234985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.33203125,0.0,1607.5198974609375,1895.4371337890625,0.0,2818.9072265625,0.9198786020278932,1.0,0.0,3.0,1.0,0.0
18016620,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.826387882232666,0.4103260040283203,0.3725938498973846,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.9329252243041992,0.5894181728363037,0.5598485469818115,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.851575493812561,0.452380895614624,0.3187617361545563,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8445533514022827,0.4405829012393951,0.4205757975578308,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6853160262107849,0.2302779257297516,1.057323694229126,284.9482116699219,284.95001220703125,302.99334716796875,297.4156188964844,299.1210632324219,297.18585205078125,284.9481811523437,1.0,0.6313139200210571,0.4398329257965088,0.4398329257965088,1.0,1.0,-3.277183771133423,1.0872714519500732,2.1899123191833496,0.3431973159313202,0.9116508364677428,0.9116508364677428,0.0,199.1362152099609,179.0,74451.0703125,0.0,3118.450439453125,1.0,278.1499938964844,282.9471435546875,300.4117126464844,305.2558288574219,293.1499938964844,293.1499938964844,278.1499938964844,36147.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367735147476196,1.0,0.0,0.0,3.70931887626648,3.709343671798706,9.180823781207436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.6513671875,0.0,1601.2889404296875,1895.4371337890625,0.0,2811.585693359375,0.9186593890190125,1.0,0.0,3.0,1.0,0.0
18016680,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.826387882232666,0.4103260040283203,0.3725938498973846,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.9329252243041992,0.5894181728363037,0.5598485469818115,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.851575493812561,0.452380895614624,0.3187617361545563,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8445533514022827,0.4405829012393951,0.4205757975578308,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6853160262107849,0.2302779257297516,1.057323694229126,284.9482116699219,284.95001220703125,302.99334716796875,297.4156188964844,299.1210632324219,297.18585205078125,284.9481811523437,1.0,0.6313139200210571,0.4398329257965088,0.4398329257965088,1.0,1.0,-3.277183771133423,1.0872714519500732,2.1899123191833496,0.3431973159313202,0.9116508364677428,0.9116508364677428,0.0,199.1362152099609,179.0,74451.0703125,0.0,3118.450439453125,1.0,278.1499938964844,282.9471435546875,300.4117126464844,305.2558288574219,293.1499938964844,293.1499938964844,278.1499938964844,36147.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367735147476196,1.0,0.0,0.0,3.70931887626648,3.709343671798706,9.180823781207436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.6513671875,0.0,1601.2889404296875,1895.4371337890625,0.0,2811.585693359375,0.9186593890190125,1.0,0.0,3.0,1.0,0.0
18016740,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8355526924133301,0.410000205039978,0.3719403743743896,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.9469447135925292,0.590914249420166,0.5608811974525452,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8622473478317261,0.45318403840065,0.3190363943576813,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.854778528213501,0.4410721659660339,0.4206556975841522,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6937465071678162,0.2300055027008056,1.0542768239974976,284.9479675292969,284.95001220703125,303.0106201171875,297.4291381835937,299.1215515136719,297.1861267089844,284.9479675292969,1.0,0.6257926821708679,0.4386714100837707,0.4386714100837707,1.0,1.0,-3.2744033336639404,1.083277940750122,2.191125631332397,0.3399712443351745,0.9101998805999756,0.9101998805999756,0.0,189.7513732910156,167.0,74346.8203125,0.0,3059.96142578125,1.0,278.1499938964844,282.9477844238281,300.42529296875,305.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36152.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836006760597229,1.0,0.0,0.0,3.7036032676696777,3.703627824783325,9.152552138402824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.4189453125,0.0,1594.7872314453125,1895.4371337890625,0.0,2804.429931640625,0.9173827171325684,1.0,0.0,3.0,1.0,0.0
18016800,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8355526924133301,0.410000205039978,0.3719403743743896,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9479675292969,0.9469447135925292,0.590914249420166,0.5608811974525452,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8622473478317261,0.45318403840065,0.3190363943576813,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.854778528213501,0.4410721659660339,0.4206556975841522,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6937465071678162,0.2300055027008056,1.0542768239974976,284.9479675292969,284.95001220703125,303.0106201171875,297.4291381835937,299.1215515136719,297.1861267089844,284.9479675292969,1.0,0.6257926821708679,0.4386714100837707,0.4386714100837707,1.0,1.0,-3.2744033336639404,1.083277940750122,2.191125631332397,0.3399712443351745,0.9101998805999756,0.9101998805999756,0.0,189.7513732910156,167.0,74346.8203125,0.0,3059.96142578125,1.0,278.1499938964844,282.9477844238281,300.42529296875,305.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,36152.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836006760597229,1.0,0.0,0.0,3.7036032676696777,3.703627824783325,9.152552138402824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.4189453125,0.0,1594.7872314453125,1895.4371337890625,0.0,2804.429931640625,0.9173827171325684,1.0,0.0,3.0,1.0,0.0
18016860,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.847192645072937,0.4097247421741485,0.3712932169437408,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.9631409645080566,0.5924119353294373,0.5618712306022644,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8757591247558594,0.4540488421916961,0.319321721792221,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8677767515182495,0.4416024088859558,0.4207329154014587,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7043383717536926,0.2298034429550171,1.0513451099395752,284.9480285644531,284.95001220703125,303.0272827148437,297.4417724609375,299.122314453125,297.1866760253906,284.9480285644531,1.0,0.6196295619010925,0.4375873804092407,0.4375873804092407,1.0,1.0,-3.271726131439209,1.0795071125030518,2.192219018936157,0.3369546234607696,0.9089140892028807,0.9089140892028807,0.0,179.1977081298828,155.0,74248.2421875,0.0,2995.265380859375,1.0,278.1499938964844,282.9486694335937,300.4380798339844,305.2696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36150.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352803587913513,1.0,0.0,0.0,3.698010206222534,3.6980347633361816,9.124929079007416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.91015625,0.0,1588.3807373046875,1895.4371337890625,0.0,2797.65283203125,0.9161294102668762,1.0,0.0,3.0,1.0,0.0
18016920,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.847192645072937,0.4097247421741485,0.3712932169437408,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480285644531,0.9631409645080566,0.5924119353294373,0.5618712306022644,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8757591247558594,0.4540488421916961,0.319321721792221,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8677767515182495,0.4416024088859558,0.4207329154014587,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7043383717536926,0.2298034429550171,1.0513451099395752,284.9480285644531,284.95001220703125,303.0272827148437,297.4417724609375,299.122314453125,297.1866760253906,284.9480285644531,1.0,0.6196295619010925,0.4375873804092407,0.4375873804092407,1.0,1.0,-3.271726131439209,1.0795071125030518,2.192219018936157,0.3369546234607696,0.9089140892028807,0.9089140892028807,0.0,179.1977081298828,155.0,74248.2421875,0.0,2995.265380859375,1.0,278.1499938964844,282.9486694335937,300.4380798339844,305.2696533203125,293.1499938964844,293.1499938964844,278.1499938964844,36150.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352803587913513,1.0,0.0,0.0,3.698010206222534,3.6980347633361816,9.124929079007416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.91015625,0.0,1588.3807373046875,1895.4371337890625,0.0,2797.65283203125,0.9161294102668762,1.0,0.0,3.0,1.0,0.0
18016980,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8615120649337769,0.40948286652565,0.3706558048725128,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.9802188873291016,0.5938955545425415,0.5628265142440796,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8921086192131042,0.4549622237682342,0.3196246027946472,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8836058974266052,0.4421572983264923,0.4208118319511413,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7165648937225342,0.2296559512615203,1.048556208610535,284.9480895996094,284.95001220703125,303.0433349609375,297.45330810546875,299.1228942871094,297.1872863769531,284.9480895996094,1.0,0.6131148934364319,0.4365033507347107,0.4365033507347107,1.0,1.0,-3.269215583801269,1.0757994651794434,2.193416118621826,0.3339698314666748,0.9076901078224182,0.9076901078224182,0.0,168.02687072753906,143.0,74152.8984375,0.0,2927.5830078125,1.0,278.1499938964844,282.9494934082031,300.4497985839844,305.2755432128906,293.1499938964844,293.1499938964844,278.1499938964844,36146.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834606945514679,1.0,0.0,0.0,3.6926229000091553,3.6926474571228014,9.09836217033444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.6298828125,0.0,1582.212890625,1895.4371337890625,0.0,2791.371826171875,0.914919912815094,1.0,0.0,3.0,1.0,0.0
18017040,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8615120649337769,0.40948286652565,0.3706558048725128,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9480895996094,0.9802188873291016,0.5938955545425415,0.5628265142440796,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8921086192131042,0.4549622237682342,0.3196246027946472,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8836058974266052,0.4421572983264923,0.4208118319511413,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7165648937225342,0.2296559512615203,1.048556208610535,284.9480895996094,284.95001220703125,303.0433349609375,297.45330810546875,299.1228942871094,297.1872863769531,284.9480895996094,1.0,0.6131148934364319,0.4365033507347107,0.4365033507347107,1.0,1.0,-3.269215583801269,1.0757994651794434,2.193416118621826,0.3339698314666748,0.9076901078224182,0.9076901078224182,0.0,168.02687072753906,143.0,74152.8984375,0.0,2927.5830078125,1.0,278.1499938964844,282.9494934082031,300.4497985839844,305.2755432128906,293.1499938964844,293.1499938964844,278.1499938964844,36146.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834606945514679,1.0,0.0,0.0,3.6926229000091553,3.6926474571228014,9.09836217033444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.6298828125,0.0,1582.212890625,1895.4371337890625,0.0,2791.371826171875,0.914919912815094,1.0,0.0,3.0,1.0,0.0
18017100,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8698097467422485,0.4093709886074066,0.3703409433364868,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481201171875,0.9887272715568542,0.5946291089057922,0.5632918477058411,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9013880491256714,0.4554333388805389,0.3197827935218811,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8926465511322021,0.4424404501914978,0.4208522439002991,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.723018229007721,0.2295985519886016,1.0472145080566406,284.9481201171875,284.95001220703125,303.0511474609375,297.4585876464844,299.1230773925781,297.1875915527344,284.9481201171875,1.0,0.6097760200500488,0.4359613358974457,0.4359613358974457,1.0,1.0,-3.268009901046753,1.0739620923995972,2.194047689437866,0.3324834704399109,0.907078981399536,0.907078981399536,0.0,162.3110809326172,143.0,74105.5390625,0.0,2893.16943359375,1.0,278.1499938964844,282.94989013671875,300.4551696777344,305.278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36144.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342911005020142,1.0,0.0,0.0,3.689965963363648,3.689990520477295,9.08527397314174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.390625,0.0,1579.181640625,1895.4371337890625,0.0,2788.4267578125,0.9143237471580504,1.0,0.0,3.0,1.0,0.0
18017160,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8785935640335083,0.4092556238174438,0.3700315058231354,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947509765625,0.9967867136001588,0.5954840183258057,0.5638415813446045,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9114667773246764,0.4559040665626526,0.3199472725391388,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9021089673042296,0.4427192509174347,0.4208973050117492,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7296123504638672,0.2295435965061187,1.0459229946136477,284.947509765625,284.95001220703125,303.05877685546875,297.4635009765625,299.1237487792969,297.1883544921875,284.9474792480469,1.0,0.6063099503517151,0.4354916512966156,0.4354916512966156,1.0,1.0,-3.265403985977173,1.071775197982788,2.1936287879943848,0.3309880495071411,0.9057957530021667,0.9057957530021667,0.0,156.695556640625,131.0,74033.90625,0.0,2857.78515625,1.0,278.1499938964844,282.9500427246094,300.4601135253906,305.27911376953125,293.1499938964844,293.1499938964844,278.1499938964844,36169.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339655995368958,1.0,0.0,0.0,3.6863021850585938,3.686326742172241,9.067241535376523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.0205078125,0.0,1575.214111328125,1895.4371337890625,0.0,2785.3916015625,0.9135152101516724,1.0,0.0,3.0,1.0,0.0
18017220,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.892320990562439,0.4089299738407135,0.3694876730442047,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.9990000128746032,0.5983894467353821,0.5453634858131409,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9284816384315492,0.456763207912445,0.3203414380550384,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9178768992424012,0.4431915581226349,0.421070247888565,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7397953271865845,0.2293750792741775,1.043811559677124,284.935302734375,284.95001220703125,303.0736389160156,297.4721374511719,299.1264343261719,297.1942443847656,284.9347229003906,1.0,0.5981497168540955,0.4345523118972778,0.4345523118972778,1.0,1.0,-3.2422754764556885,1.060748815536499,2.1815264225006104,0.3256562352180481,0.8928918838500977,0.8928918838500977,0.0,147.9293975830078,119.0,73549.765625,0.0,2759.73681640625,1.0,278.1499938964844,282.9447631835937,300.4674987792969,305.2658996582031,293.1499938964844,293.1499938964844,278.45001220703125,36692.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833123505115509,1.0,0.0,0.0,3.666227579116821,3.6662518978118896,8.968755196292477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.6435546875,0.0,1556.50439453125,1895.4371337890625,0.0,2777.541015625,0.9092395305633544,1.0,0.0,3.0,1.0,0.0
18017280,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.892320990562439,0.4089299738407135,0.3694876730442047,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.9990000128746032,0.5983894467353821,0.5453634858131409,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9284816384315492,0.456763207912445,0.3203414380550384,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9178768992424012,0.4431915581226349,0.421070247888565,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7397953271865845,0.2293750792741775,1.043811559677124,284.935302734375,284.95001220703125,303.0736389160156,297.4721374511719,299.1264343261719,297.1942443847656,284.9347229003906,1.0,0.5981497168540955,0.4345523118972778,0.4345523118972778,1.0,1.0,-3.2422754764556885,1.060748815536499,2.1815264225006104,0.3256562352180481,0.8928918838500977,0.8928918838500977,0.0,147.9293975830078,119.0,73549.765625,0.0,2759.73681640625,1.0,278.1499938964844,282.9447631835937,300.4674987792969,305.2658996582031,293.1499938964844,293.1499938964844,278.45001220703125,36692.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833123505115509,1.0,0.0,0.0,3.666227579116821,3.6662518978118896,8.968755196292477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.6435546875,0.0,1556.50439453125,1895.4371337890625,0.0,2777.541015625,0.9092395305633544,1.0,0.0,3.0,1.0,0.0
18017340,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9080992341041564,0.4091330766677856,0.3692623376846313,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.9990000128746032,0.6053332686424255,0.5181951522827148,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9475486278533936,0.4580961763858795,0.3209579586982727,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9366204738616944,0.4440541267395019,0.4214795529842376,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7515487670898438,0.2294775545597076,1.0424531698226929,284.99542236328125,284.95001220703125,303.087890625,297.47900390625,299.141845703125,297.2206115722656,284.9921875,1.0,0.5884388089179993,0.43361297249794,0.43361297249794,1.0,1.0,-3.2089767456054688,1.045984983444214,2.162991762161255,0.3184646666049957,0.9664336442947388,0.9664336442947388,0.0,138.80325317382812,107.0,72414.1015625,0.0,2641.95654296875,1.0,278.4431457519531,283.0326843261719,300.4599304199219,305.1402587890625,293.1499938964844,293.1499938964844,278.1499938964844,33540.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267738223075867,1.0,0.0,0.0,3.774139404296875,3.7741641998291016,9.50449702941114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4482421875,0.0,1656.6903076171875,1895.4371337890625,0.0,2718.43408203125,0.9310760498046876,1.0,0.0,3.0,1.0,0.0
18017400,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9080992341041564,0.4091330766677856,0.3692623376846313,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.9990000128746032,0.6053332686424255,0.5181951522827148,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9475486278533936,0.4580961763858795,0.3209579586982727,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9366204738616944,0.4440541267395019,0.4214795529842376,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7515487670898438,0.2294775545597076,1.0424531698226929,284.99542236328125,284.95001220703125,303.087890625,297.47900390625,299.141845703125,297.2206115722656,284.9921875,1.0,0.5884388089179993,0.43361297249794,0.43361297249794,1.0,1.0,-3.2089767456054688,1.045984983444214,2.162991762161255,0.3184646666049957,0.9664336442947388,0.9664336442947388,0.0,138.80325317382812,107.0,72414.1015625,0.0,2641.95654296875,1.0,278.4431457519531,283.0326843261719,300.4599304199219,305.1402587890625,293.1499938964844,293.1499938964844,278.1499938964844,33540.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267738223075867,1.0,0.0,0.0,3.774139404296875,3.7741641998291016,9.50449702941114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.4482421875,0.0,1656.6903076171875,1895.4371337890625,0.0,2718.43408203125,0.9310760498046876,1.0,0.0,3.0,1.0,0.0
18017460,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9259684085845948,0.4081666767597198,0.3684158623218536,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.9990000128746032,0.6130895018577576,0.4912325739860534,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9658621549606324,0.4583363234996795,0.3211082816123962,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.955435872077942,0.4440034329891205,0.4213815331459045,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7643059492111206,0.229196161031723,1.0403944253921509,284.8824462890625,284.95001220703125,303.1004333496094,297.4835510253906,299.15673828125,297.24493408203125,284.8846130371094,1.0,0.5784900784492493,0.4330869317054748,0.4330869317054748,1.0,1.0,-3.173135995864868,1.031294345855713,2.141841650009156,0.3119609355926513,0.8576446175575256,0.8576446175575256,0.0,130.0379180908203,107.0,72205.0703125,0.0,2523.4697265625,1.0,278.1593933105469,282.9190979003906,300.49102783203125,305.2479553222656,293.1499938964844,293.1499938964844,278.1499938964844,39894.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311848640441895,1.0,0.0,0.0,3.623779058456421,3.623803615570069,8.762272045714781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11711.9052734375,0.0,1533.1212158203125,1895.4371337890625,0.0,2759.478515625,0.9026972651481628,1.0,0.0,3.0,1.0,0.0
18017520,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9276503920555116,0.4081072509288788,0.3683122992515564,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.9990000128746032,0.6138567924499512,0.488813042640686,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9674471020698548,0.4583772420883178,0.3211007714271545,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9570930004119872,0.4440121054649353,0.4213466346263885,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7655028700828552,0.2291788756847381,1.040150761604309,284.88653564453125,284.95001220703125,303.1015014648437,297.4838562011719,299.1583251953125,297.2475280761719,284.88751220703125,1.0,0.5775794386863708,0.4330411851406097,0.4330411851406097,1.0,1.0,-3.1697585582733154,1.0299229621887207,2.1398355960845947,0.3113515079021454,0.8568724989891052,0.8568724989891052,0.0,129.2640380859375,127.0,72130.9609375,0.0,2512.715087890625,1.0,278.15704345703125,282.9224548339844,300.4876403808594,305.2333679199219,293.1499938964844,293.1499938964844,278.45001220703125,39635.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309078812599182,1.0,0.0,0.0,3.6166582107543945,3.616682529449463,8.727869271751842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.8212890625,0.0,1523.3399658203125,1895.4371337890625,0.0,2756.898681640625,0.9009084701538086,1.0,0.0,3.0,1.0,0.0
18017580,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9305884838104248,0.4083894491195678,0.368219792842865,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.9990000128746032,0.6230341792106628,0.4847395122051239,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.970839500427246,0.4598062336444855,0.3218479454517364,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9603604674339294,0.444913774728775,0.4219025373458862,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7677401900291443,0.2294910252094268,1.0405385494232178,284.9926452636719,284.95001220703125,303.1145324707031,297.4864807128906,299.1830749511719,297.2823486328125,284.99224853515625,1.0,0.5774107575416565,0.4324693977832794,0.4324693977832794,1.0,1.0,-3.1667189598083496,1.0274022817611694,2.13931655883789,0.3088681995868683,0.9426575899124146,0.9426575899124146,0.0,128.04286193847656,147.0,71425.8671875,0.0,2500.27587890625,1.0,278.4423217773437,283.045654296875,300.46356201171875,305.06884765625,293.1499938964844,293.1499938964844,278.1499938964844,34049.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229637145996094,1.0,0.0,0.0,3.7086434364318848,3.708667755126953,9.177480819744232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.5576171875,0.0,1584.5648193359375,1895.4371337890625,0.0,2683.048095703125,0.916981279850006,1.0,0.0,3.0,1.0,0.0
