time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017640,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9305884838104248,0.4083894491195678,0.368219792842865,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.9990000128746032,0.6230341792106628,0.4847395122051239,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.970839500427246,0.4598062336444855,0.3218479454517364,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9603604674339294,0.444913774728775,0.4219025373458862,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7677401900291443,0.2294910252094268,1.0405385494232178,284.9926452636719,284.95001220703125,303.1145324707031,297.4864807128906,299.1830749511719,297.2823486328125,284.99224853515625,1.0,0.5774107575416565,0.4324693977832794,0.4324693977832794,1.0,1.0,-3.1667189598083496,1.0274022817611694,2.13931655883789,0.3088681995868683,0.9426575899124146,0.9426575899124146,0.0,128.04286193847656,147.0,71425.8671875,0.0,2500.27587890625,1.0,278.4423217773437,283.045654296875,300.46356201171875,305.06884765625,293.1499938964844,293.1499938964844,278.1499938964844,34049.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229637145996094,1.0,0.0,0.0,3.7086434364318848,3.708667755126953,9.177480819744232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.5576171875,0.0,1584.5648193359375,1895.4371337890625,0.0,2683.048095703125,0.916981279850006,1.0,0.0,3.0,1.0,0.0
18017700,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9260518550872804,0.4081192314624786,0.3682900369167328,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.9990000128746032,0.6258793473243713,0.4909511804580688,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.967263638973236,0.4601815342903137,0.3223211169242859,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.956394612789154,0.445094883441925,0.4223228096961975,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7647185921669006,0.2295302301645279,1.041488766670227,284.87823486328125,284.95001220703125,303.1208190917969,297.48687744140625,299.1885986328125,297.288330078125,284.8779602050781,1.0,0.5801093578338623,0.4321835041046142,0.4321835041046142,1.0,1.0,-3.176477670669556,1.0303114652633667,2.1461660861968994,0.309530645608902,0.8616787195205688,0.8616787195205688,0.0,130.06468200683594,147.0,72364.4453125,0.0,2530.198974609375,1.0,278.1965026855469,282.913330078125,300.50946044921875,305.2962951660156,293.1499938964844,293.1499938964844,278.1499938964844,38019.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277567625045776,1.0,0.0,0.0,3.668074369430542,3.6680989265441895,8.977792163022968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.724609375,0.0,1568.5538330078125,1895.4371337890625,0.0,2727.573486328125,0.9087214469909668,1.0,0.0,3.0,1.0,0.0
18017760,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.917854368686676,0.4077613949775696,0.368047684431076,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.9990000128746032,0.6274592876434326,0.5020089745521545,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9602289795875548,0.460478276014328,0.3225906789302826,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9488324522972108,0.4451934695243835,0.4225145578384399,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7592089772224426,0.2294888496398925,1.0418983697891235,284.92352294921875,284.95001220703125,303.1269836425781,297.48663330078125,299.189208984375,297.28662109375,284.92529296875,1.0,0.5842058658599854,0.4318834841251373,0.4318834841251373,1.0,1.0,-3.190518617630005,1.0347682237625122,2.1557505130767822,0.3107974231243133,0.8754853010177612,0.8754853010177612,0.0,133.5825958251953,167.0,72414.015625,0.0,2576.864501953125,1.0,278.1575622558594,282.9506530761719,300.4994506835937,305.2364807128906,293.1499938964844,293.1499938964844,278.45001220703125,37855.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287203907966614,1.0,0.0,0.0,3.61041259765625,3.6104366779327393,8.697750786268443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.4091796875,0.0,1503.3013916015625,1895.4371337890625,0.0,2736.537109375,0.8984179496765137,1.0,0.0,3.0,1.0,0.0
18017820,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8992304801940918,0.4081390798091888,0.3684548139572143,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.9990000128746032,0.6282504796981812,0.5317643880844116,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.941418707370758,0.462028831243515,0.3237400650978088,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.929065763950348,0.4461937546730041,0.4235844612121582,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7457853555679321,0.2297595739364624,1.0442519187927246,285.034423828125,284.95001220703125,303.1387939453125,297.4841003417969,299.18572998046875,297.2747802734375,285.0334777832031,1.0,0.5957807898521423,0.4312835037708282,0.4312835037708282,1.0,1.0,-3.2322654724121094,1.0486985445022583,2.183566808700561,0.3152989447116852,0.9910746216773988,0.9910746216773988,0.0,143.55657958984375,187.0,72667.09375,0.0,2715.20751953125,1.0,278.44305419921875,283.0626525878906,300.47857666015625,305.1512756347656,293.1499938964844,293.1499938964844,278.1499938964844,32466.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245735764503479,1.0,0.0,0.0,3.7612926959991455,3.761317253112793,9.43990357882285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.984375,0.0,1633.3052978515625,1895.4371337890625,0.0,2697.991455078125,0.9276990294456482,1.0,0.0,3.0,1.0,0.0
18017880,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8992304801940918,0.4081390798091888,0.3684548139572143,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.9990000128746032,0.6282504796981812,0.5317643880844116,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.941418707370758,0.462028831243515,0.3237400650978088,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.929065763950348,0.4461937546730041,0.4235844612121582,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7457853555679321,0.2297595739364624,1.0442519187927246,285.034423828125,284.95001220703125,303.1387939453125,297.4841003417969,299.18572998046875,297.2747802734375,285.0334777832031,1.0,0.5957807898521423,0.4312835037708282,0.4312835037708282,1.0,1.0,-3.2322654724121094,1.0486985445022583,2.183566808700561,0.3152989447116852,0.9910746216773988,0.9910746216773988,0.0,143.55657958984375,187.0,72667.09375,0.0,2715.20751953125,1.0,278.44305419921875,283.0626525878906,300.47857666015625,305.1512756347656,293.1499938964844,293.1499938964844,278.1499938964844,32466.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245735764503479,1.0,0.0,0.0,3.7612926959991455,3.761317253112793,9.43990357882285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.984375,0.0,1633.3052978515625,1895.4371337890625,0.0,2697.991455078125,0.9276990294456482,1.0,0.0,3.0,1.0,0.0
18017940,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.877578854560852,0.4072730541229248,0.3684295415878296,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.9990000128746032,0.6241245865821838,0.5709758400917053,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9168038368225098,0.4624957144260406,0.3246159255504608,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9049921631813048,0.446291834115982,0.4243850708007812,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7297877669334412,0.2294224202632904,1.045761227607727,284.92779541015625,284.95001220703125,303.1499938964844,297.4786682128906,299.1641540527344,297.235595703125,284.9300537109375,1.0,0.6104220747947693,0.4306834936141968,0.4306834936141968,1.0,1.0,-3.283210039138794,1.0659364461898804,2.217273712158203,0.3212158381938934,0.9146140217781068,0.9146140217781068,0.0,157.2951202392578,205.0,74422.171875,0.0,2897.37158203125,1.0,278.1564025878906,282.92352294921875,300.5085754394531,305.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36648.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338130712509155,1.0,0.0,0.0,3.730211019515991,3.730236053466797,9.284533462050604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.0830078125,0.0,1629.2073974609375,1895.4371337890625,0.0,2783.969482421875,0.9239328503608704,1.0,0.0,3.0,1.0,0.0
18018000,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.877578854560852,0.4072730541229248,0.3684295415878296,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.9990000128746032,0.6241245865821838,0.5709758400917053,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9168038368225098,0.4624957144260406,0.3246159255504608,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9049921631813048,0.446291834115982,0.4243850708007812,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7297877669334412,0.2294224202632904,1.045761227607727,284.92779541015625,284.95001220703125,303.1499938964844,297.4786682128906,299.1641540527344,297.235595703125,284.9300537109375,1.0,0.6104220747947693,0.4306834936141968,0.4306834936141968,1.0,1.0,-3.283210039138794,1.0659364461898804,2.217273712158203,0.3212158381938934,0.9146140217781068,0.9146140217781068,0.0,157.2951202392578,205.0,74422.171875,0.0,2897.37158203125,1.0,278.1564025878906,282.92352294921875,300.5085754394531,305.37286376953125,293.1499938964844,293.1499938964844,278.1499938964844,36648.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338130712509155,1.0,0.0,0.0,3.730211019515991,3.730236053466797,9.284533462050604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.0830078125,0.0,1629.2073974609375,1895.4371337890625,0.0,2783.969482421875,0.9239328503608704,1.0,0.0,3.0,1.0,0.0
18018060,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8585699200630188,0.410633236169815,0.371114432811737,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.9902320504188538,0.6224532723426819,0.5903473496437073,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8961541652679443,0.4672534167766571,0.3276482820510864,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8853229880332947,0.4507099688053131,0.4281558394432068,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7168309688568115,0.2335124909877777,1.0620343685150146,284.9693908691406,284.95001220703125,303.1603088378906,297.4705505371094,299.1620788574219,297.2339172363281,284.9692077636719,1.0,0.6262760758399963,0.4288091361522674,0.4288091361522674,1.0,1.0,-3.337096929550171,1.080868363380432,2.256228446960449,0.3246767520904541,0.944692313671112,0.944692313671112,0.0,173.3192596435547,223.0,75469.1328125,0.0,3104.75537109375,1.0,278.150146484375,282.9410705566406,300.48651123046875,305.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,35011.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363922238349915,1.0,0.0,0.0,3.765998363494873,3.766023397445679,9.463538503950986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.171875,0.0,1658.4600830078125,1895.4371337890625,0.0,2808.02685546875,0.9307913184165956,1.0,0.0,3.0,1.0,0.0
18018120,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8585699200630188,0.410633236169815,0.371114432811737,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693908691406,0.9902320504188538,0.6224532723426819,0.5903473496437073,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8961541652679443,0.4672534167766571,0.3276482820510864,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8853229880332947,0.4507099688053131,0.4281558394432068,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7168309688568115,0.2335124909877777,1.0620343685150146,284.9693908691406,284.95001220703125,303.1603088378906,297.4705505371094,299.1620788574219,297.2339172363281,284.9692077636719,1.0,0.6262760758399963,0.4288091361522674,0.4288091361522674,1.0,1.0,-3.337096929550171,1.080868363380432,2.256228446960449,0.3246767520904541,0.944692313671112,0.944692313671112,0.0,173.3192596435547,223.0,75469.1328125,0.0,3104.75537109375,1.0,278.150146484375,282.9410705566406,300.48651123046875,305.3899230957031,293.1499938964844,293.1499938964844,278.1499938964844,35011.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363922238349915,1.0,0.0,0.0,3.765998363494873,3.766023397445679,9.463538503950986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.171875,0.0,1658.4600830078125,1895.4371337890625,0.0,2808.02685546875,0.9307913184165956,1.0,0.0,3.0,1.0,0.0
18018180,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8370316028594971,0.4117999672889709,0.3732156157493591,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.9653851985931396,0.6225972175598145,0.5907676219940186,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8729416131973267,0.4698577225208282,0.3302848935127258,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8625853061676025,0.4530951380729675,0.4314984083175659,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6996016502380371,0.2357212454080581,1.0771087408065796,284.9679260253906,284.95001220703125,303.1694641113281,297.4602966308594,299.157958984375,297.2334289550781,284.9679260253906,1.0,0.6407157778739929,0.4269347786903381,0.4269347786903381,1.0,1.0,-3.3658759593963623,1.0863840579986572,2.279491901397705,0.3237979710102081,0.9561581015586852,0.9561581015586852,0.0,193.2528533935547,241.0,76102.21875,0.0,3282.88427734375,1.0,278.1500244140625,282.9298095703125,300.4747314453125,305.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,34958.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392587900161743,1.0,0.0,0.0,3.806006669998169,3.806032180786133,9.665679954196094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.6728515625,0.0,1705.6329345703125,1895.4371337890625,0.0,2834.791015625,0.9396024942398072,1.0,0.0,3.0,1.0,0.0
18018240,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8370316028594971,0.4117999672889709,0.3732156157493591,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9679260253906,0.9653851985931396,0.6225972175598145,0.5907676219940186,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8729416131973267,0.4698577225208282,0.3302848935127258,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8625853061676025,0.4530951380729675,0.4314984083175659,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6996016502380371,0.2357212454080581,1.0771087408065796,284.9679260253906,284.95001220703125,303.1694641113281,297.4602966308594,299.157958984375,297.2334289550781,284.9679260253906,1.0,0.6407157778739929,0.4269347786903381,0.4269347786903381,1.0,1.0,-3.3658759593963623,1.0863840579986572,2.279491901397705,0.3237979710102081,0.9561581015586852,0.9561581015586852,0.0,193.2528533935547,241.0,76102.21875,0.0,3282.88427734375,1.0,278.1500244140625,282.9298095703125,300.4747314453125,305.42388916015625,293.1499938964844,293.1499938964844,278.1499938964844,34958.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392587900161743,1.0,0.0,0.0,3.806006669998169,3.806032180786133,9.665679954196094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.6728515625,0.0,1705.6329345703125,1895.4371337890625,0.0,2834.791015625,0.9396024942398072,1.0,0.0,3.0,1.0,0.0
18018300,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8274447917938232,0.4120583236217499,0.3738951086997986,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.9526820182800292,0.6229224801063538,0.5913813710212708,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8625643253326416,0.4707854390144348,0.3312882483005523,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.852508008480072,0.4539331197738647,0.4327673614025116,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6912849545478821,0.2364469170570373,1.0826892852783203,284.9653625488281,284.95001220703125,303.1736145019531,297.45440673828125,299.1551208496094,297.232666015625,284.9652404785156,1.0,0.6474800109863281,0.4259975850582123,0.4259975850582123,1.0,1.0,-3.376875162124634,1.0878639221191406,2.289011240005493,0.3229206800460815,0.9597861766815186,0.9597861766815186,0.0,203.3890686035156,241.0,76342.7734375,0.0,3366.409912109375,1.0,278.1499938964844,282.9233093261719,300.4677124023437,305.4346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35032.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405089974403381,1.0,0.0,0.0,3.8232619762420654,3.823287725448608,9.753521226230075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.673828125,0.0,1727.0247802734375,1895.4371337890625,0.0,2846.470947265625,0.9435126781463624,1.0,0.0,3.0,1.0,0.0
18018360,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8185545206069946,0.4122025966644287,0.374443769454956,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.940330982208252,0.6232901215553284,0.5920761823654175,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8531607389450073,0.471573919057846,0.3321705758571625,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.8433943390846252,0.4546342194080353,0.4338785409927368,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6835149526596069,0.2370125949382782,1.0874269008636477,284.96246337890625,284.95001220703125,303.177490234375,297.447998046875,299.1519470214844,297.2315368652344,284.9623413085937,1.0,0.6539921760559082,0.4250917732715606,0.4250917732715606,1.0,1.0,-3.3864686489105225,1.088892698287964,2.2975759506225586,0.3218966722488403,0.9622725248336792,0.9622725248336792,0.0,213.48768615722656,244.0,76541.4609375,0.0,3446.960205078125,1.0,278.1499938964844,282.9171142578125,300.4601135253906,305.4418640136719,293.1499938964844,293.1499938964844,278.1499938964844,35140.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416329622268677,1.0,0.0,0.0,3.838122129440308,3.838147640228272,9.82948677119566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.0576171875,0.0,1745.94580078125,1895.4371337890625,0.0,2856.975830078125,0.9469189047813416,1.0,0.0,3.0,1.0,0.0
18018420,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8077823519706726,0.4123142659664154,0.3750636875629425,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.9256386160850524,0.6240510940551758,0.5932607054710388,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8426741361618042,0.4729209840297699,0.3335222601890564,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8331711888313293,0.4557956159114837,0.4355385899543762,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6746794581413269,0.2378399074077606,1.0939432382583618,284.9554748535156,284.95001220703125,303.1844482421875,297.4338073730469,299.1442565917969,297.22821044921875,284.9552917480469,1.0,0.6620987057685852,0.4232802093029022,0.4232802093029022,1.0,1.0,-3.400104522705078,1.0888996124267578,2.3112049102783203,0.3190644681453705,0.9633672833442688,0.9633672833442688,0.0,226.4662628173828,232.0,76791.171875,0.0,3554.236083984375,1.0,278.1499938964844,282.9056091308594,300.4432678222656,305.4451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35434.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435105085372925,1.0,0.0,0.0,3.85981798171997,3.859844207763672,9.940928293872275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.85546875,0.0,1774.8992919921875,1895.4371337890625,0.0,2874.531005859375,0.9519766569137572,1.0,0.0,3.0,1.0,0.0
18018480,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8077823519706726,0.4123142659664154,0.3750636875629425,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.9256386160850524,0.6240510940551758,0.5932607054710388,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8426741361618042,0.4729209840297699,0.3335222601890564,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8331711888313293,0.4557956159114837,0.4355385899543762,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6746794581413269,0.2378399074077606,1.0939432382583618,284.9554748535156,284.95001220703125,303.1844482421875,297.4338073730469,299.1442565917969,297.22821044921875,284.9552917480469,1.0,0.6620987057685852,0.4232802093029022,0.4232802093029022,1.0,1.0,-3.400104522705078,1.0888996124267578,2.3112049102783203,0.3190644681453705,0.9633672833442688,0.9633672833442688,0.0,226.4662628173828,232.0,76791.171875,0.0,3554.236083984375,1.0,278.1499938964844,282.9056091308594,300.4432678222656,305.4451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35434.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435105085372925,1.0,0.0,0.0,3.85981798171997,3.859844207763672,9.940928293872275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12456.85546875,0.0,1774.8992919921875,1895.4371337890625,0.0,2874.531005859375,0.9519766569137572,1.0,0.0,3.0,1.0,0.0
18018540,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.806648313999176,0.4123503267765045,0.375150591135025,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9245154857635498,0.6248146295547485,0.5940252542495728,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8422128558158875,0.4741365015506744,0.3344159722328186,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.832633912563324,0.4567985832691192,0.4365564286708832,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6743062138557434,0.2384369373321533,1.0970526933670044,284.9491271972656,284.95001220703125,303.1903991699219,297.41778564453125,299.13531494140625,297.2243347167969,284.948974609375,1.0,0.663385808467865,0.4214686155319214,0.4214686155319214,1.0,1.0,-3.407174587249756,1.086487889289856,2.320686817169189,0.315266489982605,0.960403323173523,0.960403323173523,0.0,228.1299743652344,220.0,76850.5546875,0.0,3580.731689453125,1.0,278.1499938964844,282.8973693847656,300.4244689941406,305.4333190917969,293.1499938964844,293.1499938964844,278.1499938964844,35758.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448178768157959,1.0,0.0,0.0,3.869323968887329,3.8693501949310303,9.989953468902968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9677734375,0.0,1789.22705078125,1895.4371337890625,0.0,2886.76025390625,0.954319179058075,1.0,0.0,3.0,1.0,0.0
18018600,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.806648313999176,0.4123503267765045,0.375150591135025,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9245154857635498,0.6248146295547485,0.5940252542495728,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8422128558158875,0.4741365015506744,0.3344159722328186,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.832633912563324,0.4567985832691192,0.4365564286708832,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6743062138557434,0.2384369373321533,1.0970526933670044,284.9491271972656,284.95001220703125,303.1903991699219,297.41778564453125,299.13531494140625,297.2243347167969,284.948974609375,1.0,0.663385808467865,0.4214686155319214,0.4214686155319214,1.0,1.0,-3.407174587249756,1.086487889289856,2.320686817169189,0.315266489982605,0.960403323173523,0.960403323173523,0.0,228.1299743652344,220.0,76850.5546875,0.0,3580.731689453125,1.0,278.1499938964844,282.8973693847656,300.4244689941406,305.4333190917969,293.1499938964844,293.1499938964844,278.1499938964844,35758.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448178768157959,1.0,0.0,0.0,3.869323968887329,3.8693501949310303,9.989953468902968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9677734375,0.0,1789.22705078125,1895.4371337890625,0.0,2886.76025390625,0.954319179058075,1.0,0.0,3.0,1.0,0.0
18018660,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8110572695732117,0.4124431312084198,0.375029444694519,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.9308853149414062,0.6256007552146912,0.5945554375648499,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8472745418548584,0.4753700196743011,0.3351176679134369,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8374357223510742,0.4577947556972503,0.4372890889644623,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6786472797393799,0.2389857470989227,1.0985857248306274,284.947021484375,284.95001220703125,303.19537353515625,297.4001159667969,299.128662109375,297.22100830078125,284.9469909667969,1.0,0.6612332463264465,0.4202064871788025,0.4202064871788025,1.0,1.0,-3.411237955093384,1.0844265222549438,2.3268113136291504,0.3124297857284546,0.9574055671691896,0.9574055671691896,0.0,223.29795837402344,208.0,76822.046875,0.0,3562.302001953125,1.0,278.1499938964844,282.8944396972656,300.4046325683594,305.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,35962.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456578254699707,1.0,0.0,0.0,3.8700551986694336,3.870081424713135,9.99373014565208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.5478515625,0.0,1791.751220703125,1895.4371337890625,0.0,2894.618896484375,0.954633355140686,1.0,0.0,3.0,1.0,0.0
18018720,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8110572695732117,0.4124431312084198,0.375029444694519,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.9308853149414062,0.6256007552146912,0.5945554375648499,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8472745418548584,0.4753700196743011,0.3351176679134369,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8374357223510742,0.4577947556972503,0.4372890889644623,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6786472797393799,0.2389857470989227,1.0985857248306274,284.947021484375,284.95001220703125,303.19537353515625,297.4001159667969,299.128662109375,297.22100830078125,284.9469909667969,1.0,0.6612332463264465,0.4202064871788025,0.4202064871788025,1.0,1.0,-3.411237955093384,1.0844265222549438,2.3268113136291504,0.3124297857284546,0.9574055671691896,0.9574055671691896,0.0,223.29795837402344,208.0,76822.046875,0.0,3562.302001953125,1.0,278.1499938964844,282.8944396972656,300.4046325683594,305.4121398925781,293.1499938964844,293.1499938964844,278.1499938964844,35962.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456578254699707,1.0,0.0,0.0,3.8700551986694336,3.870081424713135,9.99373014565208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.5478515625,0.0,1791.751220703125,1895.4371337890625,0.0,2894.618896484375,0.954633355140686,1.0,0.0,3.0,1.0,0.0
18018780,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8182603716850281,0.412596195936203,0.3748500049114227,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.9412842988967896,0.6263852715492249,0.5949727892875671,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8555272221565247,0.4766417741775512,0.3357568681240082,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8452885746955872,0.4588183462619781,0.4379242658615112,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6856837868690491,0.2395535707473755,1.0995872020721436,284.9466552734375,284.95001220703125,303.1994323730469,297.380859375,299.1222229003906,297.2183532714844,284.9466552734375,1.0,0.6574088335037231,0.4189443588256836,0.4189443588256836,1.0,1.0,-3.414262056350708,1.082025170326233,2.3322370052337646,0.3094754517078399,0.9549993872642516,0.9549993872642516,0.0,215.3799743652344,196.0,76755.6328125,0.0,3523.37109375,1.0,278.1499938964844,282.8934326171875,300.38427734375,305.3876953125,293.1499938964844,293.1499938964844,278.1499938964844,36066.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846312940120697,1.0,0.0,0.0,3.867445945739746,3.8674721717834473,9.980258255382068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.9697265625,0.0,1789.3389892578125,1895.4371337890625,0.0,2900.75,0.9541218280792236,1.0,0.0,3.0,1.0,0.0
18018840,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8182603716850281,0.412596195936203,0.3748500049114227,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.9412842988967896,0.6263852715492249,0.5949727892875671,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8555272221565247,0.4766417741775512,0.3357568681240082,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8452885746955872,0.4588183462619781,0.4379242658615112,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6856837868690491,0.2395535707473755,1.0995872020721436,284.9466552734375,284.95001220703125,303.1994323730469,297.380859375,299.1222229003906,297.2183532714844,284.9466552734375,1.0,0.6574088335037231,0.4189443588256836,0.4189443588256836,1.0,1.0,-3.414262056350708,1.082025170326233,2.3322370052337646,0.3094754517078399,0.9549993872642516,0.9549993872642516,0.0,215.3799743652344,196.0,76755.6328125,0.0,3523.37109375,1.0,278.1499938964844,282.8934326171875,300.38427734375,305.3876953125,293.1499938964844,293.1499938964844,278.1499938964844,36066.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846312940120697,1.0,0.0,0.0,3.867445945739746,3.8674721717834473,9.980258255382068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.9697265625,0.0,1789.3389892578125,1895.4371337890625,0.0,2900.75,0.9541218280792236,1.0,0.0,3.0,1.0,0.0
18018900,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8227548003196716,0.4126918613910675,0.3747482299804687,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.9477055072784424,0.6267634034156799,0.5951383113861084,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8607829809188843,0.4772888123989105,0.3360611498355865,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8502960801124573,0.4593397974967956,0.438218891620636,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6901267766952515,0.2398513406515121,1.099988341331482,284.94677734375,284.95001220703125,303.2011413574219,297.3706970214844,299.1190490722656,297.2173156738281,284.9468078613281,1.0,0.6550379395484924,0.4183132946491241,0.4183132946491241,1.0,1.0,-3.415541887283325,1.0807355642318726,2.334806442260742,0.3079601526260376,0.9540159106254578,0.9540159106254578,0.0,210.57373046875,196.0,76713.0546875,0.0,3498.389404296875,1.0,278.1499938964844,282.8933410644531,300.373779296875,305.3744506835937,293.1499938964844,293.1499938964844,278.1499938964844,36091.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465913534164429,1.0,0.0,0.0,3.865377902984619,3.86540412902832,9.969587608793518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.068359375,0.0,1786.9732666015625,1895.4371337890625,0.0,2903.35546875,0.9536754488945008,1.0,0.0,3.0,1.0,0.0
18018960,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.827701210975647,0.4127949178218841,0.3746429681777954,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.9546075463294984,0.6271330714225769,0.5952838063240051,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8666441440582275,0.4779389500617981,0.3363596498966217,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8558897376060486,0.4598644971847534,0.4385055601596832,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6950353980064392,0.2401561886072158,1.1003683805465698,284.947021484375,284.95001220703125,303.20263671875,297.36016845703125,299.1161499023437,297.21636962890625,284.9470520019531,1.0,0.6525022387504578,0.4177482724189758,0.4177482724189758,1.0,1.0,-3.4167520999908447,1.0795893669128418,2.337162733078003,0.3066038489341736,0.9532003998756408,0.9532003998756408,0.0,205.4679107666016,184.0,76670.4453125,0.0,3471.4755859375,1.0,278.1499938964844,282.8933410644531,300.3630676269531,305.3608703613281,293.1499938964844,293.1499938964844,278.1499938964844,36104.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468623161315918,1.0,0.0,0.0,3.863213300704956,3.863239526748657,9.958424698197632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.1064453125,0.0,1784.398681640625,1895.4371337890625,0.0,2905.8916015625,0.9531996846199036,1.0,0.0,3.0,1.0,0.0
18019020,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.838978111743927,0.4130137264728546,0.3744250833988189,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.9692995548248292,0.6278462409973145,0.595528244972229,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8801061511039734,0.4792399406433105,0.3369425535202026,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8687979578971863,0.4609166085720062,0.4390611350536346,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7061036825180054,0.2407802939414978,1.1010950803756714,284.94744873046875,284.95001220703125,303.2049865722656,297.3381652832031,299.1104431152344,297.2147827148437,284.9474792480469,1.0,0.6471009254455566,0.4166182279586792,0.4166182279586792,1.0,1.0,-3.41902756690979,1.0772581100463867,2.341769456863404,0.3038862347602844,0.9517295956611632,0.9517295956611632,0.0,194.6800842285156,172.0,76580.859375,0.0,3413.887939453125,1.0,278.1499938964844,282.89324951171875,300.3409118652344,305.332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474093675613403,1.0,0.0,0.0,3.858763694763184,3.8587896823883057,9.935497473634314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.3505859375,0.0,1778.9921875,1895.4371337890625,0.0,2911.0126953125,0.9522081613540648,1.0,0.0,3.0,1.0,0.0
18019080,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.838978111743927,0.4130137264728546,0.3744250833988189,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.9692995548248292,0.6278462409973145,0.595528244972229,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8801061511039734,0.4792399406433105,0.3369425535202026,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8687979578971863,0.4609166085720062,0.4390611350536346,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7061036825180054,0.2407802939414978,1.1010950803756714,284.94744873046875,284.95001220703125,303.2049865722656,297.3381652832031,299.1104431152344,297.2147827148437,284.9474792480469,1.0,0.6471009254455566,0.4166182279586792,0.4166182279586792,1.0,1.0,-3.41902756690979,1.0772581100463867,2.341769456863404,0.3038862347602844,0.9517295956611632,0.9517295956611632,0.0,194.6800842285156,172.0,76580.859375,0.0,3413.887939453125,1.0,278.1499938964844,282.89324951171875,300.3409118652344,305.332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474093675613403,1.0,0.0,0.0,3.858763694763184,3.8587896823883057,9.935497473634314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.3505859375,0.0,1778.9921875,1895.4371337890625,0.0,2911.0126953125,0.9522081613540648,1.0,0.0,3.0,1.0,0.0
18019140,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8524473309516907,0.4132654666900635,0.3742155134677887,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.9844603538513184,0.6284762024879456,0.5956857204437256,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.895945131778717,0.4804912805557251,0.3374854028224945,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8841583132743835,0.4619894921779632,0.439613401889801,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7183228731155396,0.2414162904024124,1.1017937660217283,284.9476318359375,284.95001220703125,303.2065734863281,297.3149719238281,299.10455322265625,297.21337890625,284.9476318359375,1.0,0.6413952708244324,0.4154881834983825,0.4154881834983825,1.0,1.0,-3.421124219894409,1.0748522281646729,2.3462719917297363,0.3011367321014404,0.950251281261444,0.950251281261444,0.0,183.3944549560547,160.0,76483.984375,0.0,3352.89794921875,1.0,278.1499938964844,282.8930053710937,300.3176574707031,305.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36123.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479598164558411,1.0,0.0,0.0,3.854091882705689,3.8541181087493896,9.911454981192946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.0341796875,0.0,1773.2850341796875,1895.4371337890625,0.0,2916.16552734375,0.9511614441871644,1.0,0.0,3.0,1.0,0.0
18019200,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8524473309516907,0.4132654666900635,0.3742155134677887,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476318359375,0.9844603538513184,0.6284762024879456,0.5956857204437256,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.895945131778717,0.4804912805557251,0.3374854028224945,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8841583132743835,0.4619894921779632,0.439613401889801,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7183228731155396,0.2414162904024124,1.1017937660217283,284.9476318359375,284.95001220703125,303.2065734863281,297.3149719238281,299.10455322265625,297.21337890625,284.9476318359375,1.0,0.6413952708244324,0.4154881834983825,0.4154881834983825,1.0,1.0,-3.421124219894409,1.0748522281646729,2.3462719917297363,0.3011367321014404,0.950251281261444,0.950251281261444,0.0,183.3944549560547,160.0,76483.984375,0.0,3352.89794921875,1.0,278.1499938964844,282.8930053710937,300.3176574707031,305.3031005859375,293.1499938964844,293.1499938964844,278.1499938964844,36123.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479598164558411,1.0,0.0,0.0,3.854091882705689,3.8541181087493896,9.911454981192946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.0341796875,0.0,1773.2850341796875,1895.4371337890625,0.0,2916.16552734375,0.9511614441871644,1.0,0.0,3.0,1.0,0.0
18019260,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8680755496025085,0.4135224521160126,0.3740201592445373,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.9988688230514526,0.629331648349762,0.5957867503166199,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9143668413162231,0.4816815257072449,0.3379913568496704,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9015995264053344,0.4630612134933471,0.4401736259460449,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7310196757316589,0.2420449554920196,1.1024982929229736,284.94647216796875,284.95001220703125,303.2074279785156,297.2906799316406,299.0988464355469,297.2124938964844,284.9464416503906,1.0,0.6353342533111572,0.4144132137298584,0.4144132137298584,1.0,1.0,-3.420614719390869,1.0716562271118164,2.3489582538604736,0.2982191443443298,0.9472424983978271,0.9472424983978271,0.0,172.09127807617188,148.0,76331.4765625,0.0,3288.1513671875,1.0,278.1499938964844,282.8922119140625,300.29315185546875,305.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36174.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484556078910828,1.0,0.0,0.0,3.847083568572998,3.84710955619812,9.875441264739493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.009765625,0.0,1765.064208984375,1895.4371337890625,0.0,2920.807373046875,0.9496094584465028,1.0,0.0,3.0,1.0,0.0
18019320,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8680755496025085,0.4135224521160126,0.3740201592445373,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94647216796875,0.9988688230514526,0.629331648349762,0.5957867503166199,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9143668413162231,0.4816815257072449,0.3379913568496704,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9015995264053344,0.4630612134933471,0.4401736259460449,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7310196757316589,0.2420449554920196,1.1024982929229736,284.94647216796875,284.95001220703125,303.2074279785156,297.2906799316406,299.0988464355469,297.2124938964844,284.9464416503906,1.0,0.6353342533111572,0.4144132137298584,0.4144132137298584,1.0,1.0,-3.420614719390869,1.0716562271118164,2.3489582538604736,0.2982191443443298,0.9472424983978271,0.9472424983978271,0.0,172.09127807617188,148.0,76331.4765625,0.0,3288.1513671875,1.0,278.1499938964844,282.8922119140625,300.29315185546875,305.26934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36174.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484556078910828,1.0,0.0,0.0,3.847083568572998,3.84710955619812,9.875441264739493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.009765625,0.0,1765.064208984375,1895.4371337890625,0.0,2920.807373046875,0.9496094584465028,1.0,0.0,3.0,1.0,0.0
18019380,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8803180456161499,0.4136582016944885,0.3738965988159179,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9990000128746032,0.6318035125732422,0.5741595029830933,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9298511147499084,0.4827305674552917,0.3385342359542846,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9158987402915956,0.4640223085880279,0.4408142268657684,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7407763600349426,0.2425758689641952,1.103601098060608,284.9322814941406,284.95001220703125,303.2076110839844,297.2654113769531,299.0928039550781,297.213623046875,284.9316711425781,1.0,0.6277843117713928,0.4133382141590118,0.4133382141590118,1.0,1.0,-3.39976453781128,1.061224102973938,2.338540315628052,0.2929384410381317,0.9312820434570312,0.9312820434570312,0.0,163.49952697753906,136.0,75782.265625,0.0,3188.127685546875,1.0,278.1499938964844,282.8844299316406,300.2659606933594,305.21661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36700.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486383557319641,1.0,0.0,0.0,3.8257815837860094,3.825807571411133,9.76638034444477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.3212890625,0.0,1743.1627197265625,1895.4371337890625,0.0,2922.518798828125,0.9450271129608154,1.0,0.0,3.0,1.0,0.0
18019440,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8803180456161499,0.4136582016944885,0.3738965988159179,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9990000128746032,0.6318035125732422,0.5741595029830933,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9298511147499084,0.4827305674552917,0.3385342359542846,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9158987402915956,0.4640223085880279,0.4408142268657684,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.7407763600349426,0.2425758689641952,1.103601098060608,284.9322814941406,284.95001220703125,303.2076110839844,297.2654113769531,299.0928039550781,297.213623046875,284.9316711425781,1.0,0.6277843117713928,0.4133382141590118,0.4133382141590118,1.0,1.0,-3.39976453781128,1.061224102973938,2.338540315628052,0.2929384410381317,0.9312820434570312,0.9312820434570312,0.0,163.49952697753906,136.0,75782.265625,0.0,3188.127685546875,1.0,278.1499938964844,282.8844299316406,300.2659606933594,305.21661376953125,293.1499938964844,293.1499938964844,278.1499938964844,36700.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486383557319641,1.0,0.0,0.0,3.8257815837860094,3.825807571411133,9.76638034444477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.3212890625,0.0,1743.1627197265625,1895.4371337890625,0.0,2922.518798828125,0.9450271129608154,1.0,0.0,3.0,1.0,0.0
