time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019500,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8869795203208923,0.4136888384819031,0.3737852871417999,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.9990000128746032,0.634530782699585,0.5614537000656128,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9381893873214722,0.4832081794738769,0.3387599289417267,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9240692257881165,0.4644662141799927,0.44108647108078,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7460841536521912,0.2428065687417984,1.1039488315582275,284.92755126953125,284.95001220703125,303.2074584960937,297.2524719238281,299.09161376953125,297.2173767089844,284.9271545410156,1.0,0.6233993768692017,0.4128007292747497,0.4128007292747497,1.0,1.0,-3.3853678703308105,1.0546144247055054,2.3307535648345947,0.2896304726600647,0.9211715459823608,0.9211715459823608,0.0,159.0050811767578,136.0,75351.1484375,0.0,3129.720703125,1.0,278.1499938964844,282.8848876953125,300.2502746582031,305.1750183105469,293.1499938964844,293.1499938964844,278.1499938964844,37038.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482452034950256,1.0,0.0,0.0,3.803358793258667,3.80338454246521,9.652234211898758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.5615234375,0.0,1718.6724853515625,1895.4371337890625,0.0,2918.83740234375,0.9402451515197754,1.0,0.0,3.0,1.0,0.0
18019560,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8943893313407898,0.4137296676635742,0.373668760061264,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.9990000128746032,0.6380870938301086,0.5478285551071167,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9471996426582336,0.4836902618408203,0.3389771282672882,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9331656694412231,0.4649129509925842,0.4413480460643768,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.752025306224823,0.2430409491062164,1.1042392253875732,284.9253234863281,284.95001220703125,303.2071533203125,297.23931884765625,299.093505859375,297.2248229980469,284.9250793457031,1.0,0.6187114715576172,0.4124228656291961,0.4124228656291961,1.0,1.0,-3.369768619537353,1.0479973554611206,2.321771144866944,0.2865767180919647,0.9116153717041016,0.9116153717041016,0.0,154.2766876220703,124.0,74873.640625,0.0,3067.76806640625,1.0,278.1499938964844,282.8878479003906,300.2344665527344,305.1290588378906,293.1499938964844,293.1499938964844,278.1499938964844,37287.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475636839866638,1.0,0.0,0.0,3.776664733886719,3.7766902446746826,9.517221428723132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.7197265625,0.0,1688.67822265625,1895.4371337890625,0.0,2912.45703125,0.9344411492347716,1.0,0.0,3.0,1.0,0.0
18019620,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.911894679069519,0.4138551354408264,0.3734563291072845,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.9990000128746032,0.646989107131958,0.518197774887085,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.966515839099884,0.4846898913383484,0.3394200801849365,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9533878564834596,0.4658313691616058,0.4418750405311584,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.766024649143219,0.2435658723115921,1.1049354076385498,284.92535400390625,284.95001220703125,303.20611572265625,297.2124938964844,299.1045837402344,297.25067138671875,284.92529296875,1.0,0.6086533069610596,0.4116671681404114,0.4116671681404114,1.0,1.0,-3.3358845710754395,1.0338741540908811,2.302010536193848,0.2801672518253326,0.8949679732322693,0.8949679732322693,0.0,144.34820556640625,144.0,73858.359375,0.0,2936.9951171875,1.0,278.1499938964844,282.8983459472656,300.2036437988281,305.0321044921875,293.1499938964844,293.1499938964844,278.45001220703125,37571.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456770777702332,1.0,0.0,0.0,3.716922044754028,3.716946840286255,9.218498462360004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.009765625,0.0,1620.8804931640625,1895.4371337890625,0.0,2894.798828125,0.9212976098060608,1.0,0.0,3.0,1.0,0.0
18019680,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.911894679069519,0.4138551354408264,0.3734563291072845,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92535400390625,0.9990000128746032,0.646989107131958,0.518197774887085,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.966515839099884,0.4846898913383484,0.3394200801849365,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9533878564834596,0.4658313691616058,0.4418750405311584,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.766024649143219,0.2435658723115921,1.1049354076385498,284.92535400390625,284.95001220703125,303.20611572265625,297.2124938964844,299.1045837402344,297.25067138671875,284.92529296875,1.0,0.6086533069610596,0.4116671681404114,0.4116671681404114,1.0,1.0,-3.3358845710754395,1.0338741540908811,2.302010536193848,0.2801672518253326,0.8949679732322693,0.8949679732322693,0.0,144.34820556640625,144.0,73858.359375,0.0,2936.9951171875,1.0,278.1499938964844,282.8983459472656,300.2036437988281,305.0321044921875,293.1499938964844,293.1499938964844,278.45001220703125,37571.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456770777702332,1.0,0.0,0.0,3.716922044754028,3.716946840286255,9.218498462360004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.009765625,0.0,1620.8804931640625,1895.4371337890625,0.0,2894.798828125,0.9212976098060608,1.0,0.0,3.0,1.0,0.0
18019740,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9152968525886536,0.4147888720035553,0.3740619421005249,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.9990000128746032,0.6560921669006348,0.513945996761322,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9701363444328308,0.4864741861820221,0.3404774963855743,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.957200825214386,0.4674238860607147,0.4431512951850891,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7689993381500244,0.2445831894874572,1.108642339706421,285.0220947265625,284.95001220703125,303.2045593261719,297.1850891113281,299.1234130859375,297.28387451171875,285.02069091796875,1.0,0.6093709468841553,0.4109114706516266,0.4109114706516266,1.0,1.0,-3.338703155517578,1.032829761505127,2.305873394012451,0.2778436541557312,0.997159481048584,0.997159481048584,0.0,143.26052856445312,164.0,73155.921875,0.0,2936.940185546875,1.0,278.4435119628906,283.0127258300781,300.1680908203125,304.8850402832031,293.1499938964844,293.1499938964844,278.1499938964844,33268.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395797610282898,1.0,0.0,0.0,3.828447341918945,3.82847261428833,9.779994343261933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.5869140625,0.0,1719.4705810546875,1895.4371337890625,0.0,2837.789306640625,0.943378210067749,1.0,0.0,3.0,1.0,0.0
18019800,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9152968525886536,0.4147888720035553,0.3740619421005249,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02203369140625,0.9990000128746032,0.6560921669006348,0.513945996761322,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9701363444328308,0.4864741861820221,0.3404774963855743,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.957200825214386,0.4674238860607147,0.4431512951850891,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7689993381500244,0.2445831894874572,1.108642339706421,285.0220947265625,284.95001220703125,303.2045593261719,297.1850891113281,299.1234130859375,297.28387451171875,285.02069091796875,1.0,0.6093709468841553,0.4109114706516266,0.4109114706516266,1.0,1.0,-3.338703155517578,1.032829761505127,2.305873394012451,0.2778436541557312,0.997159481048584,0.997159481048584,0.0,143.26052856445312,164.0,73155.921875,0.0,2936.940185546875,1.0,278.4435119628906,283.0127258300781,300.1680908203125,304.8850402832031,293.1499938964844,293.1499938964844,278.1499938964844,33268.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395797610282898,1.0,0.0,0.0,3.828447341918945,3.82847261428833,9.779994343261933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.5869140625,0.0,1719.4705810546875,1895.4371337890625,0.0,2837.789306640625,0.943378210067749,1.0,0.0,3.0,1.0,0.0
18019860,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9044511914253236,0.4144549071788788,0.3742513060569763,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9990000128746032,0.659977912902832,0.5311372876167297,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9602113962173462,0.4871203601360321,0.3412906229496002,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9465997219085692,0.4680715799331665,0.444210410118103,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7615314722061157,0.2451010197401046,1.1126271486282349,284.915283203125,284.95001220703125,303.2024841308594,297.1571655273437,299.1237487792969,297.28570556640625,284.9175720214844,1.0,0.6167992353439331,0.4104547500610351,0.4104547500610351,1.0,1.0,-3.3666293621063232,1.041428804397583,2.325200319290161,0.2801081836223602,0.9108577966690063,0.9108577966690063,0.0,149.2859344482422,184.0,74395.2109375,0.0,3032.2587890625,1.0,278.1560974121094,282.8797607421875,300.1783752441406,305.0472717285156,293.1499938964844,293.1499938964844,278.1499938964844,37544.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847063422203064,1.0,0.0,0.0,3.762622117996216,3.7626473903656006,9.446576996197108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.5234375,0.0,1674.0252685546875,1895.4371337890625,0.0,2907.77392578125,0.9318111538887024,1.0,0.0,3.0,1.0,0.0
18019920,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9044511914253236,0.4144549071788788,0.3742513060569763,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.9990000128746032,0.659977912902832,0.5311372876167297,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9602113962173462,0.4871203601360321,0.3412906229496002,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9465997219085692,0.4680715799331665,0.444210410118103,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7615314722061157,0.2451010197401046,1.1126271486282349,284.915283203125,284.95001220703125,303.2024841308594,297.1571655273437,299.1237487792969,297.28570556640625,284.9175720214844,1.0,0.6167992353439331,0.4104547500610351,0.4104547500610351,1.0,1.0,-3.3666293621063232,1.041428804397583,2.325200319290161,0.2801081836223602,0.9108577966690063,0.9108577966690063,0.0,149.2859344482422,184.0,74395.2109375,0.0,3032.2587890625,1.0,278.1560974121094,282.8797607421875,300.1783752441406,305.0472717285156,293.1499938964844,293.1499938964844,278.1499938964844,37544.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847063422203064,1.0,0.0,0.0,3.762622117996216,3.7626473903656006,9.446576996197108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.5234375,0.0,1674.0252685546875,1895.4371337890625,0.0,2907.77392578125,0.9318111538887024,1.0,0.0,3.0,1.0,0.0
18019980,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8875687122344971,0.4145654141902923,0.3745286762714386,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.9990000128746032,0.6593527793884277,0.5614801645278931,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9417447447776794,0.488138735294342,0.3421421647071838,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9274696111679076,0.4689697325229645,0.4452859759330749,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7487320899963379,0.245598018169403,1.1163707971572876,284.9595031738281,284.95001220703125,303.20001220703125,297.12890625,299.111328125,297.2673645019531,284.9609069824219,1.0,0.6287456750869751,0.4099980592727661,0.4099980592727661,1.0,1.0,-3.410259246826172,1.055557370185852,2.3547019958496094,0.2844295799732208,0.9338622093200684,0.9338622093200684,0.0,160.0855255126953,204.0,74995.890625,0.0,3192.20703125,1.0,278.1501159667969,282.9076538085937,300.13824462890625,305.0116882324219,293.1499938964844,293.1499938964844,278.1499938964844,35849.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483878970146179,1.0,0.0,0.0,3.7666213512420654,3.766646385192871,9.46666887102765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.8916015625,0.0,1665.662109375,1895.4371337890625,0.0,2920.173828125,0.9315524697303772,1.0,0.0,3.0,1.0,0.0
18020040,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8875687122344971,0.4145654141902923,0.3745286762714386,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.9990000128746032,0.6593527793884277,0.5614801645278931,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9417447447776794,0.488138735294342,0.3421421647071838,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9274696111679076,0.4689697325229645,0.4452859759330749,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7487320899963379,0.245598018169403,1.1163707971572876,284.9595031738281,284.95001220703125,303.20001220703125,297.12890625,299.111328125,297.2673645019531,284.9609069824219,1.0,0.6287456750869751,0.4099980592727661,0.4099980592727661,1.0,1.0,-3.410259246826172,1.055557370185852,2.3547019958496094,0.2844295799732208,0.9338622093200684,0.9338622093200684,0.0,160.0855255126953,204.0,74995.890625,0.0,3192.20703125,1.0,278.1501159667969,282.9076538085937,300.13824462890625,305.0116882324219,293.1499938964844,293.1499938964844,278.1499938964844,35849.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483878970146179,1.0,0.0,0.0,3.7666213512420654,3.766646385192871,9.46666887102765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.8916015625,0.0,1665.662109375,1895.4371337890625,0.0,2920.173828125,0.9315524697303772,1.0,0.0,3.0,1.0,0.0
18020100,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8783084154129028,0.4146944582462311,0.3748367726802826,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.9990000128746032,0.6576189994812012,0.5794851779937744,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.930937886238098,0.4887371957302093,0.3427011668682098,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9167376756668092,0.4694844782352447,0.445969671010971,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.741743266582489,0.2458366155624389,1.118491530418396,284.9728088378906,284.95001220703125,303.1986083984375,297.1146850585937,299.1015930175781,297.2527770996094,284.97381591796875,1.0,0.6358730792999268,0.4097697138786316,0.4097697138786316,1.0,1.0,-3.43632435798645,1.0640913248062134,2.3722331523895264,0.2871468067169189,0.9485779404640198,0.9485779404640198,0.0,166.74916076660156,204.0,75446.8125,0.0,3290.843017578125,1.0,278.1500244140625,282.9122619628906,300.1259765625,305.0232849121094,293.1499938964844,293.1499938964844,278.1499938964844,35222.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496143817901611,1.0,0.0,0.0,3.78617525100708,3.786200523376465,9.565214895701502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.0947265625,0.0,1683.979736328125,1895.4371337890625,0.0,2931.658935546875,0.9354801774024964,1.0,0.0,3.0,1.0,0.0
18020160,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8688144087791443,0.4147983193397522,0.3751659989356994,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.9990000128746032,0.6549145579338074,0.5989776253700256,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9196478128433228,0.4893275797367096,0.3432879149913788,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9060642123222352,0.4699866771697998,0.446683794260025,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7345865964889526,0.2460411190986633,1.1206156015396118,284.9806213378906,284.95001220703125,303.1971130371094,297.10040283203125,299.0871887207031,297.235595703125,284.9812927246094,1.0,0.6435773372650146,0.4088772237300873,0.4088772237300873,1.0,1.0,-3.464280843734741,1.0714943408966064,2.3927865028381348,0.2883313298225403,0.9631932377815248,0.9631932377815248,0.0,174.15811157226562,222.0,75947.9140625,0.0,3399.757568359375,1.0,278.1500244140625,282.91131591796875,300.1146545410156,305.0427551269531,293.1499938964844,293.1499938964844,278.1499938964844,34801.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512325882911682,1.0,0.0,0.0,3.8125391006469727,3.812564373016357,9.6988867426262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.9169921875,0.0,1712.263427734375,1895.4371337890625,0.0,2946.81689453125,0.9410920739173888,1.0,0.0,3.0,1.0,0.0
18020220,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8448450565338135,0.4147394597530365,0.3758917152881622,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.9848353266716005,0.6483513116836548,0.6161094903945923,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8923627734184265,0.4902852773666382,0.3445452749729156,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8802528977394104,0.4707661867141723,0.4482191801071167,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7157223224639893,0.246233120560646,1.1252732276916504,284.97137451171875,284.95001220703125,303.19390869140625,297.0718078613281,299.0592041015625,297.20623779296875,284.9700622558594,1.0,0.6577004790306091,0.4070922434329986,0.4070922434329986,1.0,1.0,-3.4945709705352783,1.0769098997116089,2.41766095161438,0.2879785299301147,0.977230668067932,0.977230668067932,0.0,193.95420837402344,240.0,76633.7578125,0.0,3590.026123046875,1.0,278.1499938964844,282.89111328125,300.0891418457031,305.0740966796875,293.1499938964844,293.1499938964844,278.1499938964844,34740.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548899292945862,1.0,0.0,0.0,3.865200519561768,3.865226268768311,9.96867242974986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.236328125,0.0,1776.052001953125,1895.4371337890625,0.0,2981.090576171875,0.9527173042297364,1.0,0.0,3.0,1.0,0.0
18020280,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8448450565338135,0.4147394597530365,0.3758917152881622,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.9848353266716005,0.6483513116836548,0.6161094903945923,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8923627734184265,0.4902852773666382,0.3445452749729156,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8802528977394104,0.4707661867141723,0.4482191801071167,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7157223224639893,0.246233120560646,1.1252732276916504,284.97137451171875,284.95001220703125,303.19390869140625,297.0718078613281,299.0592041015625,297.20623779296875,284.9700622558594,1.0,0.6577004790306091,0.4070922434329986,0.4070922434329986,1.0,1.0,-3.4945709705352783,1.0769098997116089,2.41766095161438,0.2879785299301147,0.977230668067932,0.977230668067932,0.0,193.95420837402344,240.0,76633.7578125,0.0,3590.026123046875,1.0,278.1499938964844,282.89111328125,300.0891418457031,305.0740966796875,293.1499938964844,293.1499938964844,278.1499938964844,34740.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548899292945862,1.0,0.0,0.0,3.865200519561768,3.865226268768311,9.96867242974986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.236328125,0.0,1776.052001953125,1895.4371337890625,0.0,2981.090576171875,0.9527173042297364,1.0,0.0,3.0,1.0,0.0
18020340,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8226820826530457,0.4143024682998657,0.37636798620224,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.956349790096283,0.6448840498924255,0.612946629524231,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8675333857536316,0.4909051060676574,0.3456424176692962,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.856086254119873,0.4712096750736236,0.4495418667793274,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6954618096351624,0.2461683303117752,1.1292152404785156,284.9495849609375,284.95001220703125,303.1903991699219,297.0431823730469,299.0409545898437,297.1937866210937,284.9491882324219,1.0,0.6694214940071106,0.4053072929382324,0.4053072929382324,1.0,1.0,-3.4992058277130127,1.0733611583709717,2.42584490776062,0.2834154069423675,0.9679702520370485,0.9679702520370485,0.0,215.6907196044922,258.0,76686.15625,0.0,3730.98974609375,1.0,278.1499938964844,282.870849609375,300.0552978515625,305.05145263671875,293.1499938964844,293.1499938964844,278.1499938964844,35538.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573384881019592,1.0,0.0,0.0,3.883014678955078,3.8830409049987793,1.0060772410724894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.03515625,0.0,1804.5157470703125,1895.4371337890625,0.0,3004.0458984375,0.95722097158432,1.0,0.0,3.0,1.0,0.0
18020400,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8226820826530457,0.4143024682998657,0.37636798620224,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.956349790096283,0.6448840498924255,0.612946629524231,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8675333857536316,0.4909051060676574,0.3456424176692962,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.856086254119873,0.4712096750736236,0.4495418667793274,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6954618096351624,0.2461683303117752,1.1292152404785156,284.9495849609375,284.95001220703125,303.1903991699219,297.0431823730469,299.0409545898437,297.1937866210937,284.9491882324219,1.0,0.6694214940071106,0.4053072929382324,0.4053072929382324,1.0,1.0,-3.4992058277130127,1.0733611583709717,2.42584490776062,0.2834154069423675,0.9679702520370485,0.9679702520370485,0.0,215.6907196044922,258.0,76686.15625,0.0,3730.98974609375,1.0,278.1499938964844,282.870849609375,300.0552978515625,305.05145263671875,293.1499938964844,293.1499938964844,278.1499938964844,35538.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573384881019592,1.0,0.0,0.0,3.883014678955078,3.8830409049987793,1.0060772410724894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.03515625,0.0,1804.5157470703125,1895.4371337890625,0.0,3004.0458984375,0.95722097158432,1.0,0.0,3.0,1.0,0.0
18020460,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8051563501358032,0.4138543903827667,0.3766956031322479,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.931814193725586,0.643355131149292,0.6119543313980103,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8493215441703796,0.4915312826633453,0.3466386497020721,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.838464081287384,0.471610814332962,0.4506924748420715,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6796120405197144,0.2460417747497558,1.1323620080947876,284.9444580078125,284.95001220703125,303.1866455078125,297.01470947265625,299.0281066894531,297.1871032714844,284.9444274902344,1.0,0.6802117824554443,0.4038383066654205,0.4038383066654205,1.0,1.0,-3.5047755241394043,1.070992946624756,2.4337825775146484,0.2798962295055389,0.9617929458618164,0.9617929458618164,0.0,235.5974273681641,246.0,76626.40625,0.0,3863.93603515625,1.0,278.1499938964844,282.8653259277344,300.0218811035156,305.0135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35937.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586278557777405,1.0,0.0,0.0,3.88405442237854,3.88408088684082,1.0066162303701276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.2880859375,0.0,1808.995361328125,1895.4371337890625,0.0,3016.13671875,0.957754135131836,1.0,0.0,3.0,1.0,0.0
18020520,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8051563501358032,0.4138543903827667,0.3766956031322479,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444580078125,0.931814193725586,0.643355131149292,0.6119543313980103,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8493215441703796,0.4915312826633453,0.3466386497020721,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.838464081287384,0.471610814332962,0.4506924748420715,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6796120405197144,0.2460417747497558,1.1323620080947876,284.9444580078125,284.95001220703125,303.1866455078125,297.01470947265625,299.0281066894531,297.1871032714844,284.9444274902344,1.0,0.6802117824554443,0.4038383066654205,0.4038383066654205,1.0,1.0,-3.5047755241394043,1.070992946624756,2.4337825775146484,0.2798962295055389,0.9617929458618164,0.9617929458618164,0.0,235.5974273681641,246.0,76626.40625,0.0,3863.93603515625,1.0,278.1499938964844,282.8653259277344,300.0218811035156,305.0135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35937.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586278557777405,1.0,0.0,0.0,3.88405442237854,3.88408088684082,1.0066162303701276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.2880859375,0.0,1808.995361328125,1895.4371337890625,0.0,3016.13671875,0.957754135131836,1.0,0.0,3.0,1.0,0.0
18020580,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8009756207466125,0.4135017096996307,0.3765274584293365,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.9260449409484864,0.6425499320030212,0.6112306118011475,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8458000421524048,0.4922656714916229,0.3472594022750854,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8349396586418152,0.4720633029937744,0.45128333568573,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6761459708213806,0.2459481507539749,1.132745623588562,284.9414367675781,284.95001220703125,303.1827087402344,296.9864807128906,299.01629638671875,297.182373046875,284.9413452148437,1.0,0.6820155382156372,0.402369350194931,0.402369350194931,1.0,1.0,-3.505626678466797,1.0669937133789062,2.43863296508789,0.2759015560150146,0.9548714756965636,0.9548714756965636,0.0,240.306640625,234.0,76438.71875,0.0,3894.293212890625,1.0,278.1499938964844,282.8627014160156,299.9906616210937,304.97119140625,293.1499938964844,293.1499938964844,278.1499938964844,36206.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594088554382324,1.0,0.0,0.0,3.876598358154297,3.876624822616577,1.002755197987426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.1826171875,0.0,1801.8255615234373,1895.4371337890625,0.0,3023.4609375,0.956243932247162,1.0,0.0,3.0,1.0,0.0
18020640,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8009756207466125,0.4135017096996307,0.3765274584293365,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.9260449409484864,0.6425499320030212,0.6112306118011475,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8458000421524048,0.4922656714916229,0.3472594022750854,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8349396586418152,0.4720633029937744,0.45128333568573,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6761459708213806,0.2459481507539749,1.132745623588562,284.9414367675781,284.95001220703125,303.1827087402344,296.9864807128906,299.01629638671875,297.182373046875,284.9413452148437,1.0,0.6820155382156372,0.402369350194931,0.402369350194931,1.0,1.0,-3.505626678466797,1.0669937133789062,2.43863296508789,0.2759015560150146,0.9548714756965636,0.9548714756965636,0.0,240.306640625,234.0,76438.71875,0.0,3894.293212890625,1.0,278.1499938964844,282.8627014160156,299.9906616210937,304.97119140625,293.1499938964844,293.1499938964844,278.1499938964844,36206.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594088554382324,1.0,0.0,0.0,3.876598358154297,3.876624822616577,1.002755197987426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.1826171875,0.0,1801.8255615234373,1895.4371337890625,0.0,3023.4609375,0.956243932247162,1.0,0.0,3.0,1.0,0.0
18020700,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8018101453781128,0.4133870601654053,0.3763667643070221,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.9271171689033508,0.6423219442367554,0.6109270453453064,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8469370007514954,0.4927075505256653,0.3475163578987121,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8359580039978027,0.472332239151001,0.4514794051647186,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.6769178509712219,0.2459481507539749,1.1324701309204102,284.9410400390625,284.95001220703125,303.1806945800781,296.9725036621094,299.0108947753906,297.1808776855469,284.9410095214844,1.0,0.6813034415245056,0.4016348719596863,0.4016348719596863,1.0,1.0,-3.5052826404571533,1.0647255182266235,2.44055724143982,0.2737661600112915,0.9516507983207704,0.9516507983207704,0.0,239.1873321533203,234.0,76315.296875,0.0,3886.7421875,1.0,278.1499938964844,282.8628234863281,299.9755554199219,304.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36294.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596274852752686,1.0,0.0,0.0,3.870145797729492,3.870172023773194,9.994197398555116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.31640625,0.0,1794.4989013671875,1895.4371337890625,0.0,3025.510986328125,0.9548571109771729,1.0,0.0,3.0,1.0,0.0
18020760,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8037678003311157,0.4133020341396332,0.3761872351169586,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.9297053217887878,0.6421739459037781,0.6106550693511963,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8492044806480408,0.4932092130184173,0.3477731645107269,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8380478620529175,0.4726224541664123,0.451646625995636,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6786626577377319,0.2459786385297775,1.1320878267288208,284.9414978027344,284.95001220703125,303.1786193847656,296.9586181640625,299.00689697265625,297.1798400878906,284.9415283203125,1.0,0.6799443960189819,0.4011418223381042,0.4011418223381042,1.0,1.0,-3.504790067672729,1.0630654096603394,2.4417245388031006,0.272265613079071,0.9490751028060912,0.9490751028060912,0.0,236.7682037353516,222.0,76195.6015625,0.0,3871.03515625,1.0,278.1499938964844,282.86376953125,299.9608154296875,304.9248352050781,293.1499938964844,293.1499938964844,278.1499938964844,36341.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597822189331055,1.0,0.0,0.0,3.863224744796753,3.863250970840454,9.958484952221625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.28125,0.0,1786.2860107421875,1895.4371337890625,0.0,3026.962158203125,0.953340709209442,1.0,0.0,3.0,1.0,0.0
18020820,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.809992790222168,0.4131973683834076,0.3757989406585693,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.9380881190299988,0.6420494914054871,0.6101937890052795,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8562579154968262,0.4943748116493225,0.3483288884162903,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8445723652839661,0.4732494950294494,0.4519306123256683,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6842724680900574,0.2461178451776504,1.131218671798706,284.9429931640625,284.95001220703125,303.1744384765625,296.9312438964844,298.9998779296875,297.1788635253906,284.9430236816406,1.0,0.6759876608848572,0.4001557528972626,0.4001557528972626,1.0,1.0,-3.503732919692993,1.0598077774047852,2.443925142288208,0.2693322598934173,0.9450112581253052,0.9450112581253052,0.0,229.4059295654297,210.0,75962.0078125,0.0,3824.353515625,1.0,278.1499938964844,282.8659973144531,299.9325256347656,304.88018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36363.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600077629089355,1.0,0.0,0.0,3.849573850631714,3.849600076675415,9.888231033983177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.2138671875,0.0,1769.612060546875,1895.4371337890625,0.0,3029.07763671875,0.9502946138381958,1.0,0.0,3.0,1.0,0.0
18020880,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.809992790222168,0.4131973683834076,0.3757989406585693,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.9380881190299988,0.6420494914054871,0.6101937890052795,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8562579154968262,0.4943748116493225,0.3483288884162903,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8445723652839661,0.4732494950294494,0.4519306123256683,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6842724680900574,0.2461178451776504,1.131218671798706,284.9429931640625,284.95001220703125,303.1744384765625,296.9312438964844,298.9998779296875,297.1788635253906,284.9430236816406,1.0,0.6759876608848572,0.4001557528972626,0.4001557528972626,1.0,1.0,-3.503732919692993,1.0598077774047852,2.443925142288208,0.2693322598934173,0.9450112581253052,0.9450112581253052,0.0,229.4059295654297,210.0,75962.0078125,0.0,3824.353515625,1.0,278.1499938964844,282.8659973144531,299.9325256347656,304.88018798828125,293.1499938964844,293.1499938964844,278.1499938964844,36363.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600077629089355,1.0,0.0,0.0,3.849573850631714,3.849600076675415,9.888231033983177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.2138671875,0.0,1769.612060546875,1895.4371337890625,0.0,3029.07763671875,0.9502946138381958,1.0,0.0,3.0,1.0,0.0
18020940,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8183606863021851,0.4131662249565124,0.3753984868526459,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.9496480226516724,0.6420744061470032,0.6098107099533081,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8661662340164185,0.4957035183906555,0.3489459156990051,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8537513613700867,0.4739297926425934,0.4521806240081787,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6921954154968262,0.2463443279266357,1.1303554773330688,284.9442749023437,284.95001220703125,303.1701965332031,296.90447998046875,298.9935913085937,297.178955078125,284.9443054199219,1.0,0.6709385514259338,0.3991696536540985,0.3991696536540985,1.0,1.0,-3.502795696258545,1.0565882921218872,2.446207523345948,0.2664006948471069,0.9417985081672668,0.9417985081672668,0.0,219.808837890625,198.0,75740.296875,0.0,3764.630126953125,1.0,278.1499938964844,282.86785888671875,299.9054870605469,304.83770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36344.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601917028427124,1.0,0.0,0.0,3.836852788925171,3.836878538131714,9.82298615781474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.830078125,0.0,1753.8673095703125,1895.4371337890625,0.0,3030.80322265625,0.9474250078201294,1.0,0.0,3.0,1.0,0.0
18021000,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8183606863021851,0.4131662249565124,0.3753984868526459,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.9496480226516724,0.6420744061470032,0.6098107099533081,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8661662340164185,0.4957035183906555,0.3489459156990051,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8537513613700867,0.4739297926425934,0.4521806240081787,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.6921954154968262,0.2463443279266357,1.1303554773330688,284.9442749023437,284.95001220703125,303.1701965332031,296.90447998046875,298.9935913085937,297.178955078125,284.9443054199219,1.0,0.6709385514259338,0.3991696536540985,0.3991696536540985,1.0,1.0,-3.502795696258545,1.0565882921218872,2.446207523345948,0.2664006948471069,0.9417985081672668,0.9417985081672668,0.0,219.808837890625,198.0,75740.296875,0.0,3764.630126953125,1.0,278.1499938964844,282.86785888671875,299.9054870605469,304.83770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36344.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601917028427124,1.0,0.0,0.0,3.836852788925171,3.836878538131714,9.82298615781474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.830078125,0.0,1753.8673095703125,1895.4371337890625,0.0,3030.80322265625,0.9474250078201294,1.0,0.0,3.0,1.0,0.0
18021060,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8282985687255859,0.4131845533847809,0.3750043511390686,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.9630033373832704,0.6421802639961243,0.6094710230827332,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8784036636352539,0.4971417486667633,0.3496129810810089,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8651409149169922,0.4746453762054443,0.4524228274822235,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7018616199493408,0.2466276139020919,1.1295640468597412,284.9451904296875,284.95001220703125,303.1659545898437,296.87847900390625,298.9878845214844,297.1796875,284.9452209472656,1.0,0.6653380393981934,0.3982069492340088,0.3982069492340088,1.0,1.0,-3.502054452896118,1.0534988641738892,2.4485554695129395,0.263548195362091,0.9390679001808168,0.9390679001808168,0.0,209.0968780517578,186.0,75533.953125,0.0,3698.75537109375,1.0,278.1499938964844,282.8692321777344,299.87939453125,304.7972412109375,293.1499938964844,293.1499938964844,278.1499938964844,36316.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603709936141968,1.0,0.0,0.0,3.825305223464966,3.825330972671509,9.763948582985904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.4853515625,0.0,1739.57080078125,1895.4371337890625,0.0,3032.484375,0.9448113441467284,1.0,0.0,3.0,1.0,0.0
18021120,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8282985687255859,0.4131845533847809,0.3750043511390686,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.9630033373832704,0.6421802639961243,0.6094710230827332,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8784036636352539,0.4971417486667633,0.3496129810810089,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8651409149169922,0.4746453762054443,0.4524228274822235,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7018616199493408,0.2466276139020919,1.1295640468597412,284.9451904296875,284.95001220703125,303.1659545898437,296.87847900390625,298.9878845214844,297.1796875,284.9452209472656,1.0,0.6653380393981934,0.3982069492340088,0.3982069492340088,1.0,1.0,-3.502054452896118,1.0534988641738892,2.4485554695129395,0.263548195362091,0.9390679001808168,0.9390679001808168,0.0,209.0968780517578,186.0,75533.953125,0.0,3698.75537109375,1.0,278.1499938964844,282.8692321777344,299.87939453125,304.7972412109375,293.1499938964844,293.1499938964844,278.1499938964844,36316.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603709936141968,1.0,0.0,0.0,3.825305223464966,3.825330972671509,9.763948582985904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.4853515625,0.0,1739.57080078125,1895.4371337890625,0.0,3032.484375,0.9448113441467284,1.0,0.0,3.0,1.0,0.0
18021180,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8399381041526794,0.4132395684719085,0.3746232986450195,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.9772266149520874,0.6423418521881104,0.6091650724411011,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8928632736206055,0.4986743628978729,0.3503307104110718,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.878714382648468,0.4753858745098114,0.452667087316513,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7129435539245605,0.2469491958618164,1.128851294517517,284.9457702636719,284.95001220703125,303.1617736816406,296.8533020019531,298.9824523925781,297.1807861328125,284.9457702636719,1.0,0.659441351890564,0.397244244813919,0.397244244813919,1.0,1.0,-3.5015292167663574,1.050482153892517,2.45104718208313,0.2607123553752899,0.9365924000740052,0.9365924000740052,0.0,197.7964324951172,174.0,75341.4375,0.0,3629.916259765625,1.0,278.1499938964844,282.87017822265625,299.8542785644531,304.7586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605581521987915,1.0,0.0,0.0,3.8148069381713854,3.814832448959351,9.7104282303917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.873046875,0.0,1726.6456298828125,1895.4371337890625,0.0,3034.239990234375,0.9424346089363098,1.0,0.0,3.0,1.0,0.0
18021240,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8399381041526794,0.4132395684719085,0.3746232986450195,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.9772266149520874,0.6423418521881104,0.6091650724411011,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8928632736206055,0.4986743628978729,0.3503307104110718,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.878714382648468,0.4753858745098114,0.452667087316513,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7129435539245605,0.2469491958618164,1.128851294517517,284.9457702636719,284.95001220703125,303.1617736816406,296.8533020019531,298.9824523925781,297.1807861328125,284.9457702636719,1.0,0.659441351890564,0.397244244813919,0.397244244813919,1.0,1.0,-3.5015292167663574,1.050482153892517,2.45104718208313,0.2607123553752899,0.9365924000740052,0.9365924000740052,0.0,197.7964324951172,174.0,75341.4375,0.0,3629.916259765625,1.0,278.1499938964844,282.87017822265625,299.8542785644531,304.7586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36290.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605581521987915,1.0,0.0,0.0,3.8148069381713854,3.814832448959351,9.7104282303917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.873046875,0.0,1726.6456298828125,1895.4371337890625,0.0,3034.239990234375,0.9424346089363098,1.0,0.0,3.0,1.0,0.0
18021300,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8465011715888977,0.4132771790027618,0.3744380474090576,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.9844015836715698,0.6424381732940674,0.6090229153633118,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9009081721305848,0.4994692504405975,0.3507066071033478,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8863322734832764,0.475762665271759,0.452791303396225,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7186921238899231,0.2471194267272949,1.128519892692566,284.94598388671875,284.95001220703125,303.15972900390625,296.8410949707031,298.9798278808594,297.181396484375,284.94598388671875,1.0,0.6564332246780396,0.3967629075050354,0.3967629075050354,1.0,1.0,-3.501338243484497,1.0489968061447144,2.4523415565490723,0.2592987716197967,0.9354158639907836,0.9354158639907836,0.0,192.03546142578125,174.0,75249.2421875,0.0,3595.017333984375,1.0,278.1499938964844,282.8705749511719,299.8420715332031,304.74005126953125,293.1499938964844,293.1499938964844,278.1499938964844,36279.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606494069099426,1.0,0.0,0.0,3.8098416328430176,3.809867143630981,9.685167015049956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.888671875,0.0,1720.5633544921875,1895.4371337890625,0.0,3035.095703125,0.9413111805915833,1.0,0.0,3.0,1.0,0.0
