time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8536527752876282,0.4133208692073822,0.3742563724517822,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.991515040397644,0.6425438523292542,0.6088876724243164,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9097939729690552,0.5002799034118652,0.3510923385620117,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8945397734642029,0.4761433899402618,0.4529172480106354,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7246462106704712,0.2472949922084808,1.128204107284546,284.9462585449219,284.95001220703125,303.1576843261719,296.8291320800781,298.9775695800781,297.1820678710937,284.9462585449219,1.0,0.6533961892127991,0.3963552117347717,0.3963552117347717,1.0,1.0,-3.501190185546875,1.047729253768921,2.453460931777954,0.258091390132904,0.9343630075454712,0.9343630075454712,0.0,186.22418212890625,162.0,75162.765625,0.0,3559.926025390625,1.0,278.1499938964844,282.8709716796875,299.8301086425781,304.7219543457031,293.1499938964844,293.1499938964844,278.1499938964844,36266.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607404232025146,1.0,0.0,0.0,3.805145263671875,3.805170774459839,9.661304147812189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.9345703125,0.0,1714.8038330078125,1895.4371337890625,0.0,3035.949462890625,0.9402477145195008,1.0,0.0,3.0,1.0,0.0
18021420,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8672066330909729,0.4133692979812622,0.3739480972290039,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9990000128746032,0.6433020234107971,0.6003476977348328,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9277443289756776,0.5018796920776367,0.3519206047058105,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9101138710975648,0.4768663644790649,0.4532254338264465,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7355335354804993,0.2476187646389007,1.1278682947158811,284.9410400390625,284.95001220703125,303.1537475585937,296.8060607910156,298.9725341796875,297.1835327148437,284.9404296875,1.0,0.64667147397995,0.3955398499965668,0.3955398499965668,1.0,1.0,-3.491533041000366,1.0420024394989014,2.449530601501465,0.254914253950119,0.9273675084114076,0.9273675084114076,0.0,175.95950317382812,150.0,74844.03125,0.0,3475.3896484375,1.0,278.1499938964844,282.8680725097656,299.80633544921875,304.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36416.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608120083808899,1.0,0.0,0.0,3.7918529510498047,3.791878461837769,9.59392423283134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.0439453125,0.0,1700.0228271484375,1895.4371337890625,0.0,3036.62109375,0.9372888803482056,1.0,0.0,3.0,1.0,0.0
18021480,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8672066330909729,0.4133692979812622,0.3739480972290039,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410095214844,0.9990000128746032,0.6433020234107971,0.6003476977348328,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9277443289756776,0.5018796920776367,0.3519206047058105,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9101138710975648,0.4768663644790649,0.4532254338264465,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7355335354804993,0.2476187646389007,1.1278682947158811,284.9410400390625,284.95001220703125,303.1537475585937,296.8060607910156,298.9725341796875,297.1835327148437,284.9404296875,1.0,0.64667147397995,0.3955398499965668,0.3955398499965668,1.0,1.0,-3.491533041000366,1.0420024394989014,2.449530601501465,0.254914253950119,0.9273675084114076,0.9273675084114076,0.0,175.95950317382812,150.0,74844.03125,0.0,3475.3896484375,1.0,278.1499938964844,282.8680725097656,299.80633544921875,304.6814880371094,293.1499938964844,293.1499938964844,278.1499938964844,36416.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608120083808899,1.0,0.0,0.0,3.7918529510498047,3.791878461837769,9.59392423283134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.0439453125,0.0,1700.0228271484375,1895.4371337890625,0.0,3036.62109375,0.9372888803482056,1.0,0.0,3.0,1.0,0.0
18021540,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8789481520652771,0.4132991433143616,0.3736268281936645,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.9990000128746032,0.6471429467201233,0.5763782262802124,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9433136582374572,0.5033972263336182,0.3527638614177704,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.924636960029602,0.4774768948554992,0.4535264372825622,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7449073791503906,0.2478725165128708,1.1276527643203735,284.9294128417969,284.95001220703125,303.1499938964844,296.7842102050781,298.96783447265625,297.1873474121094,284.9290771484375,1.0,0.6382066011428833,0.3947244882583618,0.3947244882583618,1.0,1.0,-3.4634480476379395,1.0300065279006958,2.433441638946533,0.2493222206830978,0.908894658088684,0.908894658088684,0.0,167.14169311523438,138.0,74072.2578125,0.0,3356.517578125,1.0,278.1499938964844,282.86627197265625,299.7802124023437,304.6116943359375,293.1499938964844,293.1499938964844,278.1499938964844,37061.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600263595581055,1.0,0.0,0.0,3.753489255905152,3.753514528274536,9.400774843015824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.2841796875,0.0,1659.5504150390625,1895.4371337890625,0.0,3029.252197265625,0.9290797114372252,1.0,0.0,3.0,1.0,0.0
18021600,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8789481520652771,0.4132991433143616,0.3736268281936645,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.9990000128746032,0.6471429467201233,0.5763782262802124,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9433136582374572,0.5033972263336182,0.3527638614177704,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.924636960029602,0.4774768948554992,0.4535264372825622,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7449073791503906,0.2478725165128708,1.1276527643203735,284.9294128417969,284.95001220703125,303.1499938964844,296.7842102050781,298.96783447265625,297.1873474121094,284.9290771484375,1.0,0.6382066011428833,0.3947244882583618,0.3947244882583618,1.0,1.0,-3.4634480476379395,1.0300065279006958,2.433441638946533,0.2493222206830978,0.908894658088684,0.908894658088684,0.0,167.14169311523438,138.0,74072.2578125,0.0,3356.517578125,1.0,278.1499938964844,282.86627197265625,299.7802124023437,304.6116943359375,293.1499938964844,293.1499938964844,278.1499938964844,37061.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600263595581055,1.0,0.0,0.0,3.753489255905152,3.753514528274536,9.400774843015824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.2841796875,0.0,1659.5504150390625,1895.4371337890625,0.0,3029.252197265625,0.9290797114372252,1.0,0.0,3.0,1.0,0.0
18021660,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8934735655784607,0.4132670164108276,0.37328040599823,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.9990000128746032,0.6545235514640808,0.5488939881324768,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9610788822174072,0.5049964189529419,0.3536176681518554,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.942485213279724,0.4781035780906677,0.4537861347198486,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7565950155258179,0.2481290847063064,1.1272611618041992,284.9266357421875,284.95001220703125,303.14569091796875,296.7637939453125,298.9711608886719,297.2020568847656,284.9264831542969,1.0,0.6285958886146545,0.3940923511981964,0.3940923511981964,1.0,1.0,-3.4308440685272217,1.0170003175735474,2.4138436317443848,0.2436700165271759,0.8919471502304077,0.8919471502304077,0.0,157.39976501464844,156.0,73101.3203125,0.0,3223.676513671875,1.0,278.1499938964844,282.8739013671875,299.7547607421875,304.5244445800781,293.1499938964844,293.1499938964844,278.45001220703125,37456.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580920100212097,1.0,0.0,0.0,3.698008537292481,3.698033332824707,9.124921120928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.4755859375,0.0,1598.277587890625,1895.4371337890625,0.0,3011.11181640625,0.9169721603393556,1.0,0.0,3.0,1.0,0.0
18021720,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8934735655784607,0.4132670164108276,0.37328040599823,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.9990000128746032,0.6545235514640808,0.5488939881324768,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9610788822174072,0.5049964189529419,0.3536176681518554,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.942485213279724,0.4781035780906677,0.4537861347198486,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7565950155258179,0.2481290847063064,1.1272611618041992,284.9266357421875,284.95001220703125,303.14569091796875,296.7637939453125,298.9711608886719,297.2020568847656,284.9264831542969,1.0,0.6285958886146545,0.3940923511981964,0.3940923511981964,1.0,1.0,-3.4308440685272217,1.0170003175735474,2.4138436317443848,0.2436700165271759,0.8919471502304077,0.8919471502304077,0.0,157.39976501464844,156.0,73101.3203125,0.0,3223.676513671875,1.0,278.1499938964844,282.8739013671875,299.7547607421875,304.5244445800781,293.1499938964844,293.1499938964844,278.45001220703125,37456.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580920100212097,1.0,0.0,0.0,3.698008537292481,3.698033332824707,9.124921120928776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.4755859375,0.0,1598.277587890625,1895.4371337890625,0.0,3011.11181640625,0.9169721603393556,1.0,0.0,3.0,1.0,0.0
18021780,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8963395357131958,0.4140238761901855,0.3737297058105469,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.9990000128746032,0.6626632809638977,0.5444550514221191,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9651364088058472,0.5074085593223572,0.3551044762134552,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9461613893508912,0.4794045090675354,0.4547854661941528,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7591159343719482,0.2488297075033188,1.1295714378356934,285.0165405273437,284.95001220703125,303.1400146484375,296.7448425292969,298.98712158203125,297.2315979003906,285.0150756835937,1.0,0.628883957862854,0.393460214138031,0.393460214138031,1.0,1.0,-3.431755781173706,1.0155067443847656,2.4162490367889404,0.2412750720977783,0.9879286289215088,0.9879286289215088,0.0,156.1016845703125,174.0,72309.1875,0.0,3218.224609375,1.0,278.4433898925781,282.98321533203125,299.7252502441406,304.3801574707031,293.1499938964844,293.1499938964844,278.1499938964844,33317.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514545559883118,1.0,0.0,0.0,3.808674812316896,3.8087000846862793,9.67923597272602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.59765625,0.0,1696.0291748046875,1895.4371337890625,0.0,2948.896240234375,0.9389357566833496,1.0,0.0,3.0,1.0,0.0
18021840,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8963395357131958,0.4140238761901855,0.3737297058105469,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.9990000128746032,0.6626632809638977,0.5444550514221191,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9651364088058472,0.5074085593223572,0.3551044762134552,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9461613893508912,0.4794045090675354,0.4547854661941528,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7591159343719482,0.2488297075033188,1.1295714378356934,285.0165405273437,284.95001220703125,303.1400146484375,296.7448425292969,298.98712158203125,297.2315979003906,285.0150756835937,1.0,0.628883957862854,0.393460214138031,0.393460214138031,1.0,1.0,-3.431755781173706,1.0155067443847656,2.4162490367889404,0.2412750720977783,0.9879286289215088,0.9879286289215088,0.0,156.1016845703125,174.0,72309.1875,0.0,3218.224609375,1.0,278.4433898925781,282.98321533203125,299.7252502441406,304.3801574707031,293.1499938964844,293.1499938964844,278.1499938964844,33317.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514545559883118,1.0,0.0,0.0,3.808674812316896,3.8087000846862793,9.67923597272602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.59765625,0.0,1696.0291748046875,1895.4371337890625,0.0,2948.896240234375,0.9389357566833496,1.0,0.0,3.0,1.0,0.0
18021900,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.893589437007904,0.413873016834259,0.3739426732063293,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.9990000128746032,0.6649690866470337,0.5496602058410645,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.962718665599823,0.5081458687782288,0.3558659255504608,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9432016015052797,0.4796721041202545,0.455331027507782,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7571150064468384,0.2490009665489196,1.131214261054993,284.88494873046875,284.95001220703125,303.1366577148437,296.73590087890625,298.9894104003906,297.23748779296875,284.8829040527344,1.0,0.6314647197723389,0.3931441605091095,0.3931441605091095,1.0,1.0,-3.4418110847473145,1.0180171728134155,2.4237940311431885,0.2414451241493225,0.9005862474441528,0.9005862474441528,0.0,158.07212829589844,174.0,73427.8515625,0.0,3252.879150390625,1.0,278.1941223144531,282.83123779296875,299.7632141113281,304.608154296875,293.1499938964844,293.1499938964844,278.1499938964844,36841.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856803297996521,1.0,0.0,0.0,3.789527416229248,3.789552927017212,9.582158781995531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.103515625,0.0,1700.54736328125,1895.4371337890625,0.0,2999.02783203125,0.9353606700897216,1.0,0.0,3.0,1.0,0.0
18021960,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8881518840789795,0.413561999797821,0.3737692534923553,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.9990000128746032,0.6659745573997498,0.5592682957649231,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9573729038238524,0.5087369084358215,0.356354296207428,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9371529221534728,0.4797773361206054,0.4555579423904419,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7530561685562134,0.2490519732236862,1.1320958137512207,284.91326904296875,284.95001220703125,303.13299560546875,296.7273254394531,298.9868469238281,297.2361755371094,284.91534423828125,1.0,0.6352189779281616,0.3928434550762176,0.3928434550762176,1.0,1.0,-3.455070972442627,1.0216532945632937,2.433417797088623,0.2420375794172287,0.9014398455619812,0.9014398455619812,0.0,161.5162811279297,192.0,73401.2265625,0.0,3303.849365234375,1.0,278.1566162109375,282.8546447753906,299.745361328125,304.5417785644531,293.1499938964844,293.1499938964844,278.45001220703125,37723.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583311438560486,1.0,0.0,0.0,3.732653856277466,3.732678890228272,9.296697385252628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.486328125,0.0,1640.268310546875,1895.4371337890625,0.0,3013.3544921875,0.9253154993057252,1.0,0.0,3.0,1.0,0.0
18022020,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8753668069839478,0.4142192602157593,0.3743438124656677,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.9990000128746032,0.6660938858985901,0.5844783782958984,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9436206221580504,0.51116943359375,0.358029156923294,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9221553206443788,0.4809826016426086,0.4567325413227081,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7432664632797241,0.2496325075626373,1.1355267763137815,285.0417785644531,284.95001220703125,303.1247253417969,296.71124267578125,298.9810485839844,297.23162841796875,285.0419921875,1.0,0.6455909609794617,0.3922420740127563,0.3922420740127563,1.0,1.0,-3.493619918823242,1.0329889059066772,2.4606311321258545,0.2445673048496246,1.0,1.0,0.0,170.97225952148438,195.0,73273.8984375,0.0,3450.785888671875,1.0,278.4438171386719,282.99029541015625,299.7050170898437,304.4144897460937,293.1499938964844,293.1499938964844,278.1499938964844,33399.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540517091751099,1.0,0.0,0.0,3.851752758026123,3.851778268814087,9.899428050630377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.693359375,0.0,1748.8917236328125,1895.4371337890625,0.0,2973.2333984375,0.948552131652832,1.0,0.0,3.0,1.0,0.0
18022080,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8753668069839478,0.4142192602157593,0.3743438124656677,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417785644531,0.9990000128746032,0.6660938858985901,0.5844783782958984,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9436206221580504,0.51116943359375,0.358029156923294,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9221553206443788,0.4809826016426086,0.4567325413227081,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7432664632797241,0.2496325075626373,1.1355267763137815,285.0417785644531,284.95001220703125,303.1247253417969,296.71124267578125,298.9810485839844,297.23162841796875,285.0419921875,1.0,0.6455909609794617,0.3922420740127563,0.3922420740127563,1.0,1.0,-3.493619918823242,1.0329889059066772,2.4606311321258545,0.2445673048496246,1.0,1.0,0.0,170.97225952148438,195.0,73273.8984375,0.0,3450.785888671875,1.0,278.4438171386719,282.99029541015625,299.7050170898437,304.4144897460937,293.1499938964844,293.1499938964844,278.1499938964844,33399.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540517091751099,1.0,0.0,0.0,3.851752758026123,3.851778268814087,9.899428050630377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.693359375,0.0,1748.8917236328125,1895.4371337890625,0.0,2973.2333984375,0.948552131652832,1.0,0.0,3.0,1.0,0.0
18022140,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.865371584892273,0.4136652648448944,0.3744350671768188,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9990000128746032,0.6626430749893188,0.6049591898918152,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.932579219341278,0.512508749961853,0.3593907356262207,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.910735011100769,0.4812634885311126,0.4575480818748474,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7357587814331055,0.2496332973241806,1.1376574039459229,284.9167785644531,284.95001220703125,303.1151428222656,296.69647216796875,298.96148681640625,297.20916748046875,284.9179992675781,1.0,0.6533857583999634,0.3916406631469726,0.3916406631469726,1.0,1.0,-3.523573160171509,1.041327953338623,2.4822452068328857,0.2465631812810897,0.9302550554275512,0.9302550554275512,0.0,178.88638305664062,198.0,74833.2734375,0.0,3570.43798828125,1.0,278.1566772460937,282.8363647460937,299.72412109375,304.6114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36914.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862809419631958,1.0,0.0,0.0,3.821133136749268,3.8211591243743896,9.742661859490909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.056640625,0.0,1739.190673828125,1895.4371337890625,0.0,3055.356201171875,0.944261074066162,1.0,0.0,3.0,1.0,0.0
18022200,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.865371584892273,0.4136652648448944,0.3744350671768188,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9990000128746032,0.6626430749893188,0.6049591898918152,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.932579219341278,0.512508749961853,0.3593907356262207,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.910735011100769,0.4812634885311126,0.4575480818748474,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7357587814331055,0.2496332973241806,1.1376574039459229,284.9167785644531,284.95001220703125,303.1151428222656,296.69647216796875,298.96148681640625,297.20916748046875,284.9179992675781,1.0,0.6533857583999634,0.3916406631469726,0.3916406631469726,1.0,1.0,-3.523573160171509,1.041327953338623,2.4822452068328857,0.2465631812810897,0.9302550554275512,0.9302550554275512,0.0,178.88638305664062,198.0,74833.2734375,0.0,3570.43798828125,1.0,278.1566772460937,282.8363647460937,299.72412109375,304.6114501953125,293.1499938964844,293.1499938964844,278.1499938964844,36914.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862809419631958,1.0,0.0,0.0,3.821133136749268,3.8211591243743896,9.742661859490909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.056640625,0.0,1739.190673828125,1895.4371337890625,0.0,3055.356201171875,0.944261074066162,1.0,0.0,3.0,1.0,0.0
18022260,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8577220439910889,0.4134018123149872,0.3742641508579254,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.9990000128746032,0.6584705114364624,0.6210431456565857,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9242560267448424,0.5142313241958618,0.360611081123352,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.902503252029419,0.4816670715808868,0.4580374658107757,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7299280762672424,0.2496211677789688,1.138366460800171,284.9443054199219,284.95001220703125,303.1043701171875,296.6830444335937,298.9417724609375,297.1939392089844,284.9450988769531,1.0,0.6594765186309814,0.3901340663433075,0.3901340663433075,1.0,1.0,-3.5454680919647217,1.044283747673035,2.501184225082397,0.2447193562984466,0.9373884201049804,0.9373884201049804,0.0,185.21585083007807,201.0,75047.59375,0.0,3662.609130859375,1.0,278.1502380371094,282.8568725585937,299.6918029785156,304.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,36256.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639476895332336,1.0,0.0,0.0,3.8101449012756334,3.8101706504821777,9.686709745437838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.078125,0.0,1720.7431640625,1895.4371337890625,0.0,3066.033935546875,0.9414634108543396,1.0,0.0,3.0,1.0,0.0
18022320,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8577220439910889,0.4134018123149872,0.3742641508579254,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.9990000128746032,0.6584705114364624,0.6210431456565857,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9242560267448424,0.5142313241958618,0.360611081123352,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.902503252029419,0.4816670715808868,0.4580374658107757,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7299280762672424,0.2496211677789688,1.138366460800171,284.9443054199219,284.95001220703125,303.1043701171875,296.6830444335937,298.9417724609375,297.1939392089844,284.9450988769531,1.0,0.6594765186309814,0.3901340663433075,0.3901340663433075,1.0,1.0,-3.5454680919647217,1.044283747673035,2.501184225082397,0.2447193562984466,0.9373884201049804,0.9373884201049804,0.0,185.21585083007807,201.0,75047.59375,0.0,3662.609130859375,1.0,278.1502380371094,282.8568725585937,299.6918029785156,304.5678405761719,293.1499938964844,293.1499938964844,278.1499938964844,36256.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639476895332336,1.0,0.0,0.0,3.8101449012756334,3.8101706504821777,9.686709745437838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.078125,0.0,1720.7431640625,1895.4371337890625,0.0,3066.033935546875,0.9414634108543396,1.0,0.0,3.0,1.0,0.0
18022380,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8489305377006531,0.4132373332977295,0.3743787705898285,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.992346465587616,0.6553452014923096,0.6216337084770203,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.914408802986145,0.5161883234977722,0.3621487617492676,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8931041359901428,0.4821476340293884,0.4587609767913818,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7230096459388733,0.2496479898691177,1.139797329902649,284.94744873046875,284.95001220703125,303.09234619140625,296.6708374023437,298.9273681640625,297.18878173828125,284.9472961425781,1.0,0.6636095643043518,0.3886274695396423,0.3886274695396423,1.0,1.0,-3.550283908843994,1.0413421392440796,2.508941888809204,0.2410382777452469,0.938284695148468,0.938284695148468,0.0,192.2914123535156,204.0,75062.984375,0.0,3717.97705078125,1.0,278.1500244140625,282.8582763671875,299.67547607421875,304.5540466308594,293.1499938964844,293.1499938964844,278.1499938964844,36077.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647618889808655,1.0,0.0,0.0,3.810516357421875,3.810541868209839,9.688598083812394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.9873046875,0.0,1719.7977294921875,1895.4371337890625,0.0,3073.671630859375,0.9413103461265564,1.0,0.0,3.0,1.0,0.0
18022440,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8489305377006531,0.4132373332977295,0.3743787705898285,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474182128906,0.992346465587616,0.6553452014923096,0.6216337084770203,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.914408802986145,0.5161883234977722,0.3621487617492676,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8931041359901428,0.4821476340293884,0.4587609767913818,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7230096459388733,0.2496479898691177,1.139797329902649,284.94744873046875,284.95001220703125,303.09234619140625,296.6708374023437,298.9273681640625,297.18878173828125,284.9472961425781,1.0,0.6636095643043518,0.3886274695396423,0.3886274695396423,1.0,1.0,-3.550283908843994,1.0413421392440796,2.508941888809204,0.2410382777452469,0.938284695148468,0.938284695148468,0.0,192.2914123535156,204.0,75062.984375,0.0,3717.97705078125,1.0,278.1500244140625,282.8582763671875,299.67547607421875,304.5540466308594,293.1499938964844,293.1499938964844,278.1499938964844,36077.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647618889808655,1.0,0.0,0.0,3.810516357421875,3.810541868209839,9.688598083812394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.9873046875,0.0,1719.7977294921875,1895.4371337890625,0.0,3073.671630859375,0.9413103461265564,1.0,0.0,3.0,1.0,0.0
18022500,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8456699252128601,0.4131379723548889,0.3743912577629089,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.9888451099395752,0.6545916199684143,0.6208248138427734,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9109895825386048,0.517177164554596,0.3629064261913299,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8896310925483704,0.4823783934116363,0.4590823650360107,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7203888893127441,0.2496553212404251,1.1403238773345947,284.9474792480469,284.95001220703125,303.0859069824219,296.6651916503906,298.9212341308594,297.18798828125,284.947509765625,1.0,0.6652076840400696,0.3878741562366485,0.3878741562366485,1.0,1.0,-3.551915168762207,1.0396137237548828,2.512301445007324,0.238909438252449,0.9374719262123108,0.9374719262123108,0.0,195.05035400390625,204.0,75022.7734375,0.0,3738.111083984375,1.0,278.1499938964844,282.85858154296875,299.6683044433594,304.5439758300781,293.1499938964844,293.1499938964844,278.1499938964844,36108.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649622797966003,1.0,0.0,0.0,3.8080804347991934,3.808106184005737,9.676215313447756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.7412109375,0.0,1717.103271484375,1895.4371337890625,0.0,3075.5517578125,0.9407959580421448,1.0,0.0,3.0,1.0,0.0
18022560,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8428617119789124,0.413039892911911,0.3743921220302582,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.985794723033905,0.6541345119476318,0.6203517913818359,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.908181607723236,0.5181788206100464,0.3636645376682281,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8866525292396545,0.4826102554798126,0.4593927562236786,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7180992364883423,0.2496650665998459,1.14080548286438,284.94781494140625,284.95001220703125,303.07916259765625,296.6598205566406,298.9166564941406,297.18780517578125,284.9478454589844,1.0,0.6666076183319092,0.3873907327651977,0.3873907327651977,1.0,1.0,-3.553211212158203,1.0385323762893677,2.514678955078125,0.2375393956899643,0.9369210600852966,0.9369210600852966,0.0,197.49501037597656,207.0,74986.359375,0.0,3756.19921875,1.0,278.1499938964844,282.8589172363281,299.661865234375,304.5345458984375,293.1499938964844,293.1499938964844,278.1499938964844,36111.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650771975517273,1.0,0.0,0.0,3.805929660797119,3.805955171585083,9.665287734605954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.7373046875,0.0,1714.5384521484375,1895.4371337890625,0.0,3076.62939453125,0.9403205513954164,1.0,0.0,3.0,1.0,0.0
18022620,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.838331401348114,0.4128544628620147,0.3743729591369629,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.9807884097099304,0.6536822319030762,0.6199384331703186,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9040200114250184,0.5202223658561707,0.3651862740516662,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8818982839584351,0.4830812215805053,0.4599893093109131,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7143316268920898,0.2496999055147171,1.141685962677002,284.9485778808594,284.95001220703125,303.0648498535156,296.64996337890625,298.9080810546875,297.1882019042969,284.9486083984375,1.0,0.6690962910652161,0.3864238262176513,0.3864238262176513,1.0,1.0,-3.556297779083252,1.0366322994232178,2.519665479660034,0.2349541038274765,0.9363350868225098,0.9363350868225098,0.0,201.6283416748047,210.0,74926.125,0.0,3789.06591796875,1.0,278.1499938964844,282.859375,299.6509094238281,304.51861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36093.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652116060256958,1.0,0.0,0.0,3.802521944046021,3.802547454833984,9.647988008509856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.646484375,0.0,1710.296142578125,1895.4371337890625,0.0,3077.890625,0.939546525478363,1.0,0.0,3.0,1.0,0.0
18022680,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.838331401348114,0.4128544628620147,0.3743729591369629,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485778808594,0.9807884097099304,0.6536822319030762,0.6199384331703186,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9040200114250184,0.5202223658561707,0.3651862740516662,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8818982839584351,0.4830812215805053,0.4599893093109131,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7143316268920898,0.2496999055147171,1.141685962677002,284.9485778808594,284.95001220703125,303.0648498535156,296.64996337890625,298.9080810546875,297.1882019042969,284.9486083984375,1.0,0.6690962910652161,0.3864238262176513,0.3864238262176513,1.0,1.0,-3.556297779083252,1.0366322994232178,2.519665479660034,0.2349541038274765,0.9363350868225098,0.9363350868225098,0.0,201.6283416748047,210.0,74926.125,0.0,3789.06591796875,1.0,278.1499938964844,282.859375,299.6509094238281,304.51861572265625,293.1499938964844,293.1499938964844,278.1499938964844,36093.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652116060256958,1.0,0.0,0.0,3.802521944046021,3.802547454833984,9.647988008509856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.646484375,0.0,1710.296142578125,1895.4371337890625,0.0,3077.890625,0.939546525478363,1.0,0.0,3.0,1.0,0.0
18022740,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8346372246742249,0.4126761555671692,0.3743390142917633,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.976624071598053,0.6535291075706482,0.6198723316192627,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.90096777677536,0.5223147869110107,0.3667256236076355,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8780757784843445,0.4835531711578369,0.4605648219585418,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7111760377883911,0.2497498989105224,1.14252769947052,284.94903564453125,284.95001220703125,303.0494079589844,296.64117431640625,298.8995666503906,297.1890869140625,284.9490661621094,1.0,0.6713371872901917,0.3854569494724273,0.3854569494724273,1.0,1.0,-3.5597341060638428,1.0348408222198486,2.524893283843994,0.2324016392230987,0.9359931349754332,0.9359931349754332,0.0,205.1748809814453,213.0,74878.46875,0.0,3819.304443359375,1.0,278.1499938964844,282.85943603515625,299.6418762207031,304.5057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36072.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653097152709961,1.0,0.0,0.0,3.8000876903533936,3.800113201141357,9.635639344196534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1875,0.0,1707.2108154296875,1895.4371337890625,0.0,3078.810791015625,0.9389856457710266,1.0,0.0,3.0,1.0,0.0
18022800,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8346372246742249,0.4126761555671692,0.3743390142917633,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.976624071598053,0.6535291075706482,0.6198723316192627,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.90096777677536,0.5223147869110107,0.3667256236076355,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8780757784843445,0.4835531711578369,0.4605648219585418,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7111760377883911,0.2497498989105224,1.14252769947052,284.94903564453125,284.95001220703125,303.0494079589844,296.64117431640625,298.8995666503906,297.1890869140625,284.9490661621094,1.0,0.6713371872901917,0.3854569494724273,0.3854569494724273,1.0,1.0,-3.5597341060638428,1.0348408222198486,2.524893283843994,0.2324016392230987,0.9359931349754332,0.9359931349754332,0.0,205.1748809814453,213.0,74878.46875,0.0,3819.304443359375,1.0,278.1499938964844,282.85943603515625,299.6418762207031,304.5057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36072.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653097152709961,1.0,0.0,0.0,3.8000876903533936,3.800113201141357,9.635639344196534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1875,0.0,1707.2108154296875,1895.4371337890625,0.0,3078.810791015625,0.9389856457710266,1.0,0.0,3.0,1.0,0.0
18022860,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8313111662864685,0.4124985933303833,0.3742979168891907,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9727716445922852,0.6534676551818848,0.6199119687080383,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8983487486839294,0.524441659450531,0.3682827055454254,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8746652603149414,0.4840206205844879,0.4611279666423797,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7082452774047852,0.2498056143522262,1.143357753753662,284.9494323730469,284.95001220703125,303.0328674316406,296.6334533691406,298.8912353515625,297.19012451171875,284.949462890625,1.0,0.6734755635261536,0.3845593631267547,0.3845593631267547,1.0,1.0,-3.5632808208465576,1.0332818031311035,2.529999017715454,0.2300561666488647,0.9358437061309814,0.9358437061309814,0.0,208.4935607910156,216.0,74843.3203125,0.0,3848.492431640625,1.0,278.1499938964844,282.8593444824219,299.6339416503906,304.494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36051.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653913736343384,1.0,0.0,0.0,3.7983713150024414,3.798396825790405,9.626936616768944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.083984375,0.0,1704.99365234375,1895.4371337890625,0.0,3079.5771484375,0.9385867714881896,1.0,0.0,3.0,1.0,0.0
18022920,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8313111662864685,0.4124985933303833,0.3742979168891907,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9727716445922852,0.6534676551818848,0.6199119687080383,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8983487486839294,0.524441659450531,0.3682827055454254,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8746652603149414,0.4840206205844879,0.4611279666423797,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7082452774047852,0.2498056143522262,1.143357753753662,284.9494323730469,284.95001220703125,303.0328674316406,296.6334533691406,298.8912353515625,297.19012451171875,284.949462890625,1.0,0.6734755635261536,0.3845593631267547,0.3845593631267547,1.0,1.0,-3.5632808208465576,1.0332818031311035,2.529999017715454,0.2300561666488647,0.9358437061309814,0.9358437061309814,0.0,208.4935607910156,216.0,74843.3203125,0.0,3848.492431640625,1.0,278.1499938964844,282.8593444824219,299.6339416503906,304.494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36051.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653913736343384,1.0,0.0,0.0,3.7983713150024414,3.798396825790405,9.626936616768944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.083984375,0.0,1704.99365234375,1895.4371337890625,0.0,3079.5771484375,0.9385867714881896,1.0,0.0,3.0,1.0,0.0
18022980,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8282313942909241,0.4123184978961944,0.3742497265338897,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.9691151976585388,0.6534496545791626,0.6200024485588074,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8960248827934265,0.5266053676605225,0.3698617815971374,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8715356588363647,0.4844776690006256,0.4616764783859253,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7054873108863831,0.2498622685670852,1.1441702842712402,284.9496459960937,284.95001220703125,303.0152587890625,296.6266784667969,298.88262939453125,297.1912536621094,284.9496765136719,1.0,0.6755431294441223,0.3836617469787597,0.3836617469787597,1.0,1.0,-3.5668692588806152,1.031735062599182,2.5351343154907227,0.227711945772171,0.9357518553733826,0.9357518553733826,0.0,211.66571044921875,219.0,74817.375,0.0,3876.94873046875,1.0,278.1499938964844,282.859130859375,299.62725830078125,304.4859313964844,293.1499938964844,293.1499938964844,278.1499938964844,36037.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654835224151611,1.0,0.0,0.0,3.797238826751709,3.7972640991210938,9.62119656833238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.8466796875,0.0,1703.5224609375,1895.4371337890625,0.0,3080.441650390625,0.9383220672607422,1.0,0.0,3.0,1.0,0.0
18023040,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8282313942909241,0.4123184978961944,0.3742497265338897,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.9691151976585388,0.6534496545791626,0.6200024485588074,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8960248827934265,0.5266053676605225,0.3698617815971374,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8715356588363647,0.4844776690006256,0.4616764783859253,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7054873108863831,0.2498622685670852,1.1441702842712402,284.9496459960937,284.95001220703125,303.0152587890625,296.6266784667969,298.88262939453125,297.1912536621094,284.9496765136719,1.0,0.6755431294441223,0.3836617469787597,0.3836617469787597,1.0,1.0,-3.5668692588806152,1.031735062599182,2.5351343154907227,0.227711945772171,0.9357518553733826,0.9357518553733826,0.0,211.66571044921875,219.0,74817.375,0.0,3876.94873046875,1.0,278.1499938964844,282.859130859375,299.62725830078125,304.4859313964844,293.1499938964844,293.1499938964844,278.1499938964844,36037.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654835224151611,1.0,0.0,0.0,3.797238826751709,3.7972640991210938,9.62119656833238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.8466796875,0.0,1703.5224609375,1895.4371337890625,0.0,3080.441650390625,0.9383220672607422,1.0,0.0,3.0,1.0,0.0
18023100,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8267433643341064,0.4122273027896881,0.374223917722702,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.9673147201538086,0.6534451842308044,0.6200534105300903,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8949253559112549,0.527695894241333,0.370656818151474,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8700324892997742,0.4847028851509094,0.461946964263916,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7041534185409546,0.2498900443315506,1.1445711851119995,284.94970703125,284.95001220703125,303.0060729980469,296.6236572265625,298.8782653808594,297.1917724609375,284.9497375488281,1.0,0.6765641570091248,0.3832129538059234,0.3832129538059234,1.0,1.0,-3.5686631202697754,1.0309585332870483,2.537704467773437,0.2265363186597824,0.9357100129127502,0.9357100129127502,0.0,213.2300567626953,219.0,74806.1171875,0.0,3891.06494140625,1.0,278.1499938964844,282.8590087890625,299.6241455078125,304.4819030761719,293.1499938964844,293.1499938964844,278.1499938964844,36031.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655195236206055,1.0,0.0,0.0,3.7967758178710938,3.7968013286590576,9.618851208870185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.0849609375,0.0,1702.9228515625,1895.4371337890625,0.0,3080.779052734375,0.9382138848304749,1.0,0.0,3.0,1.0,0.0
18023160,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8252861499786377,0.4121351242065429,0.3741967678070068,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9655318260192872,0.6534421443939209,0.6201063394546509,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8938651084899902,0.5287929773330688,0.3714561462402344,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8685672879219055,0.4849252700805664,0.4622143507003784,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7028473615646362,0.2499171644449234,1.1449671983718872,284.9497985839844,284.95001220703125,302.9966125488281,296.620849609375,298.8739624023437,297.1923217773437,284.9498291015625,1.0,0.6775771379470825,0.3828021585941314,0.3828021585941314,1.0,1.0,-3.5704538822174072,1.0302883386611938,2.540165424346924,0.2254668921232223,0.9357193112373352,0.9357193112373352,0.0,214.7808074951172,222.0,74798.0625,0.0,3905.102783203125,1.0,278.1499938964844,282.8589172363281,299.621337890625,304.478271484375,293.1499938964844,293.1499938964844,278.1499938964844,36025.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655568361282349,1.0,0.0,0.0,3.796441078186035,3.796466588973999,9.617155001251376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.900390625,0.0,1702.47314453125,1895.4371337890625,0.0,3081.12890625,0.9381347298622132,1.0,0.0,3.0,1.0,0.0
