time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8224455714225769,0.4119450151920318,0.3741367757320404,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9620049595832824,0.6534331440925598,0.6202114820480347,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8918465971946716,0.5310068726539612,0.3730682730674743,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8657329678535461,0.4853585660457611,0.4627376198768616,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7003055810928345,0.2499678432941436,1.1457396745681765,284.9499206542969,284.95001220703125,302.9769897460937,296.61590576171875,298.8651428222656,297.193359375,284.949951171875,1.0,0.6795809268951416,0.3819805979728699,0.3819805979728699,1.0,1.0,-3.5740067958831787,1.028946876525879,2.5450599193573,0.2233315408229828,0.9357587099075316,0.9357587099075316,0.0,217.85134887695312,225.0,74786.5859375,0.0,3932.956298828125,1.0,278.1499938964844,282.8586730957031,299.61639404296875,304.47216796875,293.1499938964844,293.1499938964844,278.1499938964844,36015.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656377792358398,1.0,0.0,0.0,3.7960433959960938,3.7960689067840576,9.61514047048695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.541015625,0.0,1701.919921875,1895.4371337890625,0.0,3081.888671875,0.9380385875701904,1.0,0.0,3.0,1.0,0.0
18023280,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8224455714225769,0.4119450151920318,0.3741367757320404,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9620049595832824,0.6534331440925598,0.6202114820480347,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8918465971946716,0.5310068726539612,0.3730682730674743,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8657329678535461,0.4853585660457611,0.4627376198768616,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7003055810928345,0.2499678432941436,1.1457396745681765,284.9499206542969,284.95001220703125,302.9769897460937,296.61590576171875,298.8651428222656,297.193359375,284.949951171875,1.0,0.6795809268951416,0.3819805979728699,0.3819805979728699,1.0,1.0,-3.5740067958831787,1.028946876525879,2.5450599193573,0.2233315408229828,0.9357587099075316,0.9357587099075316,0.0,217.85134887695312,225.0,74786.5859375,0.0,3932.956298828125,1.0,278.1499938964844,282.8586730957031,299.61639404296875,304.47216796875,293.1499938964844,293.1499938964844,278.1499938964844,36015.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656377792358398,1.0,0.0,0.0,3.7960433959960938,3.7960689067840576,9.61514047048695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11853.541015625,0.0,1701.919921875,1895.4371337890625,0.0,3081.888671875,0.9380385875701904,1.0,0.0,3.0,1.0,0.0
18023340,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8196704387664795,0.4117473661899566,0.3740699887275696,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9585009813308716,0.6534152626991272,0.6203097105026245,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8899256587028503,0.533237099647522,0.3746919631958008,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8629968762397766,0.4857789278030395,0.4632485508918762,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6978330016136169,0.2500139474868774,1.1464905738830566,284.9499816894531,284.95001220703125,302.95635986328125,296.6117553710937,298.8560791015625,297.1943054199219,284.95001220703125,1.0,0.6815659403800964,0.3811590075492859,0.3811590075492859,1.0,1.0,-3.5775153636932373,1.0275840759277344,2.549931287765503,0.2211829572916031,0.9357900619506836,0.9357900619506836,0.0,220.9049835205078,228.0,74778.3515625,0.0,3960.646728515625,1.0,278.1499938964844,282.85845947265625,299.6121520996094,304.467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657019734382629,1.0,0.0,0.0,3.795812368392944,3.795837640762329,9.613969496058417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.9140625,0.0,1701.5916748046875,1895.4371337890625,0.0,3082.49072265625,0.9379818439483644,1.0,0.0,3.0,1.0,0.0
18023400,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8196704387664795,0.4117473661899566,0.3740699887275696,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9585009813308716,0.6534152626991272,0.6203097105026245,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8899256587028503,0.533237099647522,0.3746919631958008,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8629968762397766,0.4857789278030395,0.4632485508918762,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6978330016136169,0.2500139474868774,1.1464905738830566,284.9499816894531,284.95001220703125,302.95635986328125,296.6117553710937,298.8560791015625,297.1943054199219,284.95001220703125,1.0,0.6815659403800964,0.3811590075492859,0.3811590075492859,1.0,1.0,-3.5775153636932373,1.0275840759277344,2.549931287765503,0.2211829572916031,0.9357900619506836,0.9357900619506836,0.0,220.9049835205078,228.0,74778.3515625,0.0,3960.646728515625,1.0,278.1499938964844,282.85845947265625,299.6121520996094,304.467041015625,293.1499938964844,293.1499938964844,278.1499938964844,36008.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657019734382629,1.0,0.0,0.0,3.795812368392944,3.795837640762329,9.613969496058417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.9140625,0.0,1701.5916748046875,1895.4371337890625,0.0,3082.49072265625,0.9379818439483644,1.0,0.0,3.0,1.0,0.0
18023460,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8169426321983337,0.4115384817123413,0.3739931881427765,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9550142884254456,0.6533793210983276,0.6203923225402832,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880926966667175,0.5354844331741333,0.3763278424739837,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8603457808494568,0.4861809909343719,0.4637423157691955,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6954206228256226,0.2500532269477844,1.1472101211547852,284.9499816894531,284.95001220703125,302.934814453125,296.6083679199219,298.8465881347656,297.1951599121094,284.95001220703125,1.0,0.683530867099762,0.3803285956382751,0.3803285956382751,1.0,1.0,-3.580950260162353,1.0261638164520264,2.554786443710327,0.2189906537532806,0.9357897639274596,0.9357897639274596,0.0,223.9454345703125,231.0,74772.21875,0.0,3988.117431640625,1.0,278.1499938964844,282.8582458496094,299.6087951660156,304.46295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36005.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657627105712891,1.0,0.0,0.0,3.7956604957580566,3.795686006546021,9.613200973035418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.8818359375,0.0,1701.3858642578125,1895.4371337890625,0.0,3083.060302734375,0.9379452466964722,1.0,0.0,3.0,1.0,0.0
18023520,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8169426321983337,0.4115384817123413,0.3739931881427765,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9550142884254456,0.6533793210983276,0.6203923225402832,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8880926966667175,0.5354844331741333,0.3763278424739837,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8603457808494568,0.4861809909343719,0.4637423157691955,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6954206228256226,0.2500532269477844,1.1472101211547852,284.9499816894531,284.95001220703125,302.934814453125,296.6083679199219,298.8465881347656,297.1951599121094,284.95001220703125,1.0,0.683530867099762,0.3803285956382751,0.3803285956382751,1.0,1.0,-3.580950260162353,1.0261638164520264,2.554786443710327,0.2189906537532806,0.9357897639274596,0.9357897639274596,0.0,223.9454345703125,231.0,74772.21875,0.0,3988.117431640625,1.0,278.1499938964844,282.8582458496094,299.6087951660156,304.46295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36005.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657627105712891,1.0,0.0,0.0,3.7956604957580566,3.795686006546021,9.613200973035418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.8818359375,0.0,1701.3858642578125,1895.4371337890625,0.0,3083.060302734375,0.9379452466964722,1.0,0.0,3.0,1.0,0.0
18023580,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.81424480676651,0.4113207161426544,0.3739085793495178,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9515399932861328,0.6533280611038208,0.6204611659049988,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.88633131980896,0.5377439856529236,0.377972275018692,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8577690720558167,0.4865688979625702,0.4642229378223419,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.693060576915741,0.2500870525836944,1.147905707359314,284.9499816894531,284.95001220703125,302.9123229980469,296.6056823730469,298.8368530273437,297.1959533691406,284.95001220703125,1.0,0.6854813694953918,0.3794981837272644,0.3794981837272644,1.0,1.0,-3.58432412147522,1.024715542793274,2.559608459472656,0.2167821675539016,0.935775339603424,0.935775339603424,0.0,226.9823303222656,234.0,74767.34375,0.0,4015.45947265625,1.0,278.1499938964844,282.85809326171875,299.6059875488281,304.4595642089844,293.1499938964844,293.1499938964844,278.1499938964844,36004.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658007979393005,1.0,0.0,0.0,3.795532703399658,3.795558214187622,9.612554094928782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.2275390625,0.0,1701.220703125,1895.4371337890625,0.0,3083.417724609375,0.93791526556015,1.0,0.0,3.0,1.0,0.0
18023640,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.81424480676651,0.4113207161426544,0.3739085793495178,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9515399932861328,0.6533280611038208,0.6204611659049988,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.88633131980896,0.5377439856529236,0.377972275018692,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8577690720558167,0.4865688979625702,0.4642229378223419,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.693060576915741,0.2500870525836944,1.147905707359314,284.9499816894531,284.95001220703125,302.9123229980469,296.6056823730469,298.8368530273437,297.1959533691406,284.95001220703125,1.0,0.6854813694953918,0.3794981837272644,0.3794981837272644,1.0,1.0,-3.58432412147522,1.024715542793274,2.559608459472656,0.2167821675539016,0.935775339603424,0.935775339603424,0.0,226.9823303222656,234.0,74767.34375,0.0,4015.45947265625,1.0,278.1499938964844,282.85809326171875,299.6059875488281,304.4595642089844,293.1499938964844,293.1499938964844,278.1499938964844,36004.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658007979393005,1.0,0.0,0.0,3.795532703399658,3.795558214187622,9.612554094928782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.2275390625,0.0,1701.220703125,1895.4371337890625,0.0,3083.417724609375,0.93791526556015,1.0,0.0,3.0,1.0,0.0
18023700,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8129033446311951,0.4112080931663513,0.3738629817962646,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9498084187507628,0.6532955765724182,0.6204892992973328,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8854765892028809,0.5388789176940918,0.3787980377674103,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8565070033073425,0.4867568910121918,0.4644576609134674,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.691899299621582,0.2501016855239868,1.1482433080673218,284.9499816894531,284.95001220703125,302.9007568359375,296.6045837402344,298.8318786621094,297.1963195800781,284.9499816894531,1.0,0.6864510178565979,0.379082977771759,0.379082977771759,1.0,1.0,-3.585984945297241,1.0239803791046145,2.562004566192627,0.2156716883182525,0.9357640743255616,0.9357640743255616,0.0,228.4994964599609,234.0,74765.359375,0.0,4029.073486328125,1.0,278.1499938964844,282.8580627441406,299.6048278808594,304.4581604003906,293.1499938964844,293.1499938964844,278.1499938964844,36003.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658140301704407,1.0,0.0,0.0,3.795470952987671,3.7954964637756334,9.61224031925667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.5458984375,0.0,1701.1434326171875,1895.4371337890625,0.0,3083.541748046875,0.9379010200500488,1.0,0.0,3.0,1.0,0.0
18023760,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.811565101146698,0.4110933244228363,0.3738154470920563,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9480812549591064,0.6532589197158813,0.6205136179924011,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.884638249874115,0.5400168895721436,0.3796258866786957,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8552618026733398,0.4869413673877716,0.4646890759468078,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.690750241279602,0.2501149475574493,1.148574948310852,284.9499816894531,284.95001220703125,302.88897705078125,296.6036376953125,298.8268737792969,297.1966552734375,284.95001220703125,1.0,0.6874173283576965,0.3786757886409759,0.3786757886409759,1.0,1.0,-3.587630033493042,1.023261547088623,2.564368486404419,0.2145805358886718,0.935760498046875,0.935760498046875,0.0,230.01614379882807,237.0,74763.9921875,0.0,4042.6552734375,1.0,278.1499938964844,282.8580322265625,299.60382080078125,304.4569396972656,293.1499938964844,293.1499938964844,278.1499938964844,36003.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658238053321838,1.0,0.0,0.0,3.795422315597534,3.795447587966919,9.611993618818817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.0107421875,0.0,1701.08056640625,1895.4371337890625,0.0,3083.633544921875,0.9378896951675416,1.0,0.0,3.0,1.0,0.0
18023820,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8088911771774292,0.4108526408672333,0.373710423707962,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9446398019790648,0.653163492679596,0.6205418705940247,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8830143809318542,0.5423082709312439,0.3812922835350036,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.852817952632904,0.4872922003269195,0.4651349782943725,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6884868741035461,0.2501345872879028,1.1492071151733398,284.9499816894531,284.95001220703125,302.86474609375,296.6021728515625,298.8165588378906,297.197265625,284.9499816894531,1.0,0.6893347501754761,0.3778614103794098,0.3778614103794098,1.0,1.0,-3.5908408164978027,1.0217959880828855,2.569044828414917,0.2123856544494629,0.9357362389564514,0.9357362389564514,0.0,233.0447692871093,240.0,74761.890625,0.0,4069.616455078125,1.0,278.1499938964844,282.8580322265625,299.6024169921875,304.4552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658462166786194,1.0,0.0,0.0,3.795320272445679,3.795345544815064,9.611476343707182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.2333984375,0.0,1700.955810546875,1895.4371337890625,0.0,3083.84375,0.9378664493560792,1.0,0.0,3.0,1.0,0.0
18023880,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8088911771774292,0.4108526408672333,0.373710423707962,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499816894531,0.9446398019790648,0.653163492679596,0.6205418705940247,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8830143809318542,0.5423082709312439,0.3812922835350036,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.852817952632904,0.4872922003269195,0.4651349782943725,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6884868741035461,0.2501345872879028,1.1492071151733398,284.9499816894531,284.95001220703125,302.86474609375,296.6021728515625,298.8165588378906,297.197265625,284.9499816894531,1.0,0.6893347501754761,0.3778614103794098,0.3778614103794098,1.0,1.0,-3.5908408164978027,1.0217959880828855,2.569044828414917,0.2123856544494629,0.9357362389564514,0.9357362389564514,0.0,233.0447692871093,240.0,74761.890625,0.0,4069.616455078125,1.0,278.1499938964844,282.8580322265625,299.6024169921875,304.4552001953125,293.1499938964844,293.1499938964844,278.1499938964844,36002.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658462166786194,1.0,0.0,0.0,3.795320272445679,3.795345544815064,9.611476343707182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.2333984375,0.0,1700.955810546875,1895.4371337890625,0.0,3083.84375,0.9378664493560792,1.0,0.0,3.0,1.0,0.0
18023940,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8062111139297485,0.4106042385101318,0.3735986948013305,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.941220998764038,0.6530530452728271,0.6205563545227051,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8814476728439331,0.5446105599403381,0.3829662203788757,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8504350185394287,0.4876307547092438,0.4655695855617523,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6862686276435852,0.2501495778560638,1.1498194932937622,284.949951171875,284.95001220703125,302.8396911621094,296.60125732421875,298.8060913085937,297.1978454589844,284.9499816894531,1.0,0.6912409663200378,0.3770470321178436,0.3770470321178436,1.0,1.0,-3.5939958095550537,1.020305871963501,2.5736899375915527,0.2101771980524063,0.9356957674026488,0.9356957674026488,0.0,236.0753326416016,243.0,74759.921875,0.0,4096.4931640625,1.0,278.1499938964844,282.8580322265625,299.60137939453125,304.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36003.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658431768417358,1.0,0.0,0.0,3.795199155807495,3.795224666595459,9.610863571651862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5888671875,0.0,1700.8135986328125,1895.4371337890625,0.0,3083.815185546875,0.9378393292427064,1.0,0.0,3.0,1.0,0.0
18024000,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8062111139297485,0.4106042385101318,0.3735986948013305,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.941220998764038,0.6530530452728271,0.6205563545227051,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8814476728439331,0.5446105599403381,0.3829662203788757,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8504350185394287,0.4876307547092438,0.4655695855617523,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6862686276435852,0.2501495778560638,1.1498194932937622,284.949951171875,284.95001220703125,302.8396911621094,296.60125732421875,298.8060913085937,297.1978454589844,284.9499816894531,1.0,0.6912409663200378,0.3770470321178436,0.3770470321178436,1.0,1.0,-3.5939958095550537,1.020305871963501,2.5736899375915527,0.2101771980524063,0.9356957674026488,0.9356957674026488,0.0,236.0753326416016,243.0,74759.921875,0.0,4096.4931640625,1.0,278.1499938964844,282.8580322265625,299.60137939453125,304.453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36003.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658431768417358,1.0,0.0,0.0,3.795199155807495,3.795224666595459,9.610863571651862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5888671875,0.0,1700.8135986328125,1895.4371337890625,0.0,3083.815185546875,0.9378393292427064,1.0,0.0,3.0,1.0,0.0
18024060,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8035324811935425,0.410343199968338,0.3734757900238037,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9378286004066468,0.6529162526130676,0.6205465197563171,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8799425959587097,0.5469301342964172,0.3846521079540252,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8481084704399109,0.48794886469841,0.4659850597381592,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6840943694114685,0.250156968832016,1.150398015975952,284.94989013671875,284.95001220703125,302.8138427734375,296.600830078125,298.795166015625,297.1983337402344,284.9499206542969,1.0,0.6931306719779968,0.3761972188949585,0.3761972188949585,1.0,1.0,-3.5970609188079834,1.0186734199523926,2.578387498855591,0.2078436017036438,0.9355879426002502,0.9355879426002502,0.0,239.1027374267578,246.0,74756.15625,0.0,4123.1572265625,1.0,278.1499938964844,282.8581237792969,299.60089111328125,304.4530334472656,293.1499938964844,293.1499938964844,278.1499938964844,36005.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658309578895569,1.0,0.0,0.0,3.794944524765015,3.7949700355529785,9.6095743629121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.830078125,0.0,1700.526123046875,1895.4371337890625,0.0,3083.70068359375,0.9377832412719728,1.0,0.0,3.0,1.0,0.0
18024120,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8035324811935425,0.410343199968338,0.3734757900238037,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9378286004066468,0.6529162526130676,0.6205465197563171,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8799425959587097,0.5469301342964172,0.3846521079540252,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8481084704399109,0.48794886469841,0.4659850597381592,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6840943694114685,0.250156968832016,1.150398015975952,284.94989013671875,284.95001220703125,302.8138427734375,296.600830078125,298.795166015625,297.1983337402344,284.9499206542969,1.0,0.6931306719779968,0.3761972188949585,0.3761972188949585,1.0,1.0,-3.5970609188079834,1.0186734199523926,2.578387498855591,0.2078436017036438,0.9355879426002502,0.9355879426002502,0.0,239.1027374267578,246.0,74756.15625,0.0,4123.1572265625,1.0,278.1499938964844,282.8581237792969,299.60089111328125,304.4530334472656,293.1499938964844,293.1499938964844,278.1499938964844,36005.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658309578895569,1.0,0.0,0.0,3.794944524765015,3.7949700355529785,9.6095743629121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.830078125,0.0,1700.526123046875,1895.4371337890625,0.0,3083.70068359375,0.9377832412719728,1.0,0.0,3.0,1.0,0.0
18024180,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8008947372436523,0.4100732207298279,0.3733450174331665,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9344691634178162,0.6527606248855591,0.62051922082901,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8784916996955872,0.5492624640464783,0.3863468468189239,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8458361029624939,0.4882524609565735,0.4663870632648468,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6819630861282349,0.2501591145992279,1.1509535312652588,284.9498596191406,284.95001220703125,302.7872314453125,296.6007995605469,298.7840270996094,297.19879150390625,284.9498596191406,1.0,0.6950079798698425,0.3753474354743957,0.3753474354743957,1.0,1.0,-3.600061178207397,1.017009973526001,2.5830512046813965,0.2054917067289352,0.9354611039161682,0.9354611039161682,0.0,242.1311492919922,249.0,74751.828125,0.0,4149.7021484375,1.0,278.1499938964844,282.8582458496094,299.6007995605469,304.4525451660156,293.1499938964844,293.1499938964844,278.1499938964844,36007.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657996654510498,1.0,0.0,0.0,3.794611930847168,3.794637441635132,9.607889523977065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.0859375,0.0,1700.146240234375,1895.4371337890625,0.0,3083.4072265625,0.9377099275588988,1.0,0.0,3.0,1.0,0.0
18024240,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8008947372436523,0.4100732207298279,0.3733450174331665,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.9344691634178162,0.6527606248855591,0.62051922082901,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8784916996955872,0.5492624640464783,0.3863468468189239,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8458361029624939,0.4882524609565735,0.4663870632648468,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6819630861282349,0.2501591145992279,1.1509535312652588,284.9498596191406,284.95001220703125,302.7872314453125,296.6007995605469,298.7840270996094,297.19879150390625,284.9498596191406,1.0,0.6950079798698425,0.3753474354743957,0.3753474354743957,1.0,1.0,-3.600061178207397,1.017009973526001,2.5830512046813965,0.2054917067289352,0.9354611039161682,0.9354611039161682,0.0,242.1311492919922,249.0,74751.828125,0.0,4149.7021484375,1.0,278.1499938964844,282.8582458496094,299.6007995605469,304.4525451660156,293.1499938964844,293.1499938964844,278.1499938964844,36007.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657996654510498,1.0,0.0,0.0,3.794611930847168,3.794637441635132,9.607889523977065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.0859375,0.0,1700.146240234375,1895.4371337890625,0.0,3083.4072265625,0.9377099275588988,1.0,0.0,3.0,1.0,0.0
18024300,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7995918989181519,0.4099352061748504,0.3732770085334778,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9328040480613708,0.6526763439178467,0.6204996705055237,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8777855634689331,0.5504329204559326,0.387197196483612,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8447197079658508,0.4883994162082672,0.4665835797786712,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.680913507938385,0.2501584589481354,1.15122389793396,284.9498291015625,284.95001220703125,302.7736511230469,296.6009521484375,298.77838134765625,297.1990051269531,284.9498596191406,1.0,0.6959425210952759,0.3749225437641144,0.3749225437641144,1.0,1.0,-3.6015400886535645,1.0161688327789309,2.5853710174560547,0.2043104171752929,0.9353933334350586,0.9353933334350586,0.0,243.6459197998047,249.0,74749.5546875,0.0,4162.9375,1.0,278.1499938964844,282.8583374023437,299.600830078125,304.452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36008.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657771348953247,1.0,0.0,0.0,3.79442310333252,3.7944486141204834,9.606934554540203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.728515625,0.0,1699.9290771484375,1895.4371337890625,0.0,3083.19580078125,0.9376682639122008,1.0,0.0,3.0,1.0,0.0
18024360,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7983003854751587,0.4097952544689178,0.3732072114944458,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.931150496006012,0.6525875329971313,0.6204757690429688,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8770931363105774,0.5516068339347839,0.3880498707294464,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8436166048049927,0.4885429739952087,0.4667768478393554,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6798750162124634,0.2501567006111145,1.151489019393921,284.94989013671875,284.95001220703125,302.7598571777344,296.6011657714844,298.7729187011719,297.1991882324219,284.94989013671875,1.0,0.6968740224838257,0.3745500445365906,0.3745500445365906,1.0,1.0,-3.6030044555664062,1.0154750347137451,2.587529420852661,0.2032786607742309,0.9353868961334229,0.9353868961334229,0.0,245.16017150878903,252.0,74749.7265625,0.0,4176.14111328125,1.0,278.1499938964844,282.8584899902344,299.6010131835937,304.45245361328125,293.1499938964844,293.1499938964844,278.1499938964844,36007.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865756094455719,1.0,0.0,0.0,3.794302701950073,3.794327974319458,9.606324056221638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.7890625,0.0,1699.77685546875,1895.4371337890625,0.0,3082.998779296875,0.9376410245895386,1.0,0.0,3.0,1.0,0.0
18024420,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7957484722137451,0.409505546092987,0.3730588853359222,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9278766512870787,0.6523876786231995,0.6204074621200562,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8757501244544983,0.5539687275886536,0.3897650837898254,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8414454460144043,0.4888139367103576,0.4671483039855957,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6778290271759033,0.2501477301120758,1.1519951820373535,284.9499206542969,284.95001220703125,302.7317810058594,296.6018371582031,298.7618713378906,297.1995849609375,284.949951171875,1.0,0.6987243294715881,0.3738050162792206,0.3738050162792206,1.0,1.0,-3.6058638095855713,1.014080047607422,2.5917840003967285,0.2012214213609695,0.9353763461112976,0.9353763461112976,0.0,248.18609619140625,255.0,74751.0625,0.0,4202.37646484375,1.0,278.1499938964844,282.8587951660156,299.6016845703125,304.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657193183898926,1.0,0.0,0.0,3.794132947921753,3.7941582202911377,9.605464583728462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.216796875,0.0,1699.5567626953125,1895.4371337890625,0.0,3082.653564453125,0.9376016855239868,1.0,0.0,3.0,1.0,0.0
18024480,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7957484722137451,0.409505546092987,0.3730588853359222,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9278766512870787,0.6523876786231995,0.6204074621200562,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8757501244544983,0.5539687275886536,0.3897650837898254,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8414454460144043,0.4888139367103576,0.4671483039855957,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6778290271759033,0.2501477301120758,1.1519951820373535,284.9499206542969,284.95001220703125,302.7317810058594,296.6018371582031,298.7618713378906,297.1995849609375,284.949951171875,1.0,0.6987243294715881,0.3738050162792206,0.3738050162792206,1.0,1.0,-3.6058638095855713,1.014080047607422,2.5917840003967285,0.2012214213609695,0.9353763461112976,0.9353763461112976,0.0,248.18609619140625,255.0,74751.0625,0.0,4202.37646484375,1.0,278.1499938964844,282.8587951660156,299.6016845703125,304.4530944824219,293.1499938964844,293.1499938964844,278.1499938964844,36005.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657193183898926,1.0,0.0,0.0,3.794132947921753,3.7941582202911377,9.605464583728462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.216796875,0.0,1699.5567626953125,1895.4371337890625,0.0,3082.653564453125,0.9376016855239868,1.0,0.0,3.0,1.0,0.0
18024540,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7932361960411072,0.4092040061950683,0.3729002475738525,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9246513247489928,0.65216064453125,0.6203141808509827,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8744573593139648,0.5563462376594543,0.3914912343025207,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.839318037033081,0.4890654981136322,0.4675018489360809,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6758226156234741,0.2501323819160461,1.1524734497070312,284.9499206542969,284.95001220703125,302.7030334472656,296.6027526855469,298.7506103515625,297.1999206542969,284.949951171875,1.0,0.7005595564842224,0.3730599880218506,0.3730599880218506,1.0,1.0,-3.6086385250091553,1.0126529932022097,2.595985651016236,0.199149027466774,0.9353249669075012,0.9353249669075012,0.0,251.21139526367188,258.0,74751.90625,0.0,4228.4228515625,1.0,278.1499938964844,282.8591003417969,299.60260009765625,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656784892082214,1.0,0.0,0.0,3.793936491012573,3.793962001800537,9.604469823898398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.63671875,0.0,1699.319091796875,1895.4371337890625,0.0,3082.270751953125,0.9375571012496948,1.0,0.0,3.0,1.0,0.0
18024600,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7932361960411072,0.4092040061950683,0.3729002475738525,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9246513247489928,0.65216064453125,0.6203141808509827,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8744573593139648,0.5563462376594543,0.3914912343025207,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.839318037033081,0.4890654981136322,0.4675018489360809,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6758226156234741,0.2501323819160461,1.1524734497070312,284.9499206542969,284.95001220703125,302.7030334472656,296.6027526855469,298.7506103515625,297.1999206542969,284.949951171875,1.0,0.7005595564842224,0.3730599880218506,0.3730599880218506,1.0,1.0,-3.6086385250091553,1.0126529932022097,2.595985651016236,0.199149027466774,0.9353249669075012,0.9353249669075012,0.0,251.21139526367188,258.0,74751.90625,0.0,4228.4228515625,1.0,278.1499938964844,282.8591003417969,299.60260009765625,304.4540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656784892082214,1.0,0.0,0.0,3.793936491012573,3.793962001800537,9.604469823898398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.63671875,0.0,1699.319091796875,1895.4371337890625,0.0,3082.270751953125,0.9375571012496948,1.0,0.0,3.0,1.0,0.0
18024660,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7907639145851135,0.4088930785655975,0.3727335035800934,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.92148357629776,0.65191251039505,0.6202014684677124,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8732099533081055,0.5587351322174072,0.3932254314422607,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8372331857681274,0.4893022179603576,0.4678416550159454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6738556027412415,0.2501122057437897,1.1529309749603271,284.94989013671875,284.95001220703125,302.6736145019531,296.6038513183594,298.7390441894531,297.2002258300781,284.94989013671875,1.0,0.7023828625679016,0.3722757697105407,0.3722757697105407,1.0,1.0,-3.6113476753234863,1.011080622673035,2.600267171859741,0.1969442516565323,0.9351925253868104,0.9351925253868104,0.0,254.238021850586,261.0,74749.9609375,0.0,4254.34228515625,1.0,278.1499938964844,282.8594055175781,299.6036682128906,304.4549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36007.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656260371208191,1.0,0.0,0.0,3.7935984134674072,3.793623924255371,9.60275770012231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.65234375,0.0,1698.9317626953125,1895.4371337890625,0.0,3081.778564453125,0.9374820590019226,1.0,0.0,3.0,1.0,0.0
18024720,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7907639145851135,0.4088930785655975,0.3727335035800934,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.92148357629776,0.65191251039505,0.6202014684677124,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8732099533081055,0.5587351322174072,0.3932254314422607,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8372331857681274,0.4893022179603576,0.4678416550159454,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6738556027412415,0.2501122057437897,1.1529309749603271,284.94989013671875,284.95001220703125,302.6736145019531,296.6038513183594,298.7390441894531,297.2002258300781,284.94989013671875,1.0,0.7023828625679016,0.3722757697105407,0.3722757697105407,1.0,1.0,-3.6113476753234863,1.011080622673035,2.600267171859741,0.1969442516565323,0.9351925253868104,0.9351925253868104,0.0,254.238021850586,261.0,74749.9609375,0.0,4254.34228515625,1.0,278.1499938964844,282.8594055175781,299.6036682128906,304.4549560546875,293.1499938964844,293.1499938964844,278.1499938964844,36007.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656260371208191,1.0,0.0,0.0,3.7935984134674072,3.793623924255371,9.60275770012231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.65234375,0.0,1698.9317626953125,1895.4371337890625,0.0,3081.778564453125,0.9374820590019226,1.0,0.0,3.0,1.0,0.0
18024780,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7883309125900269,0.4085708558559418,0.3725567758083343,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9183791875839232,0.651637613773346,0.6200640201568604,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8720085024833679,0.5611376762390137,0.3949691653251648,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8351871967315674,0.4895205199718475,0.4681643545627594,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6719272136688232,0.2500862777233124,1.1533632278442385,284.9498291015625,284.95001220703125,302.6435852050781,296.6051330566406,298.7272644042969,297.20050048828125,284.9498291015625,1.0,0.7041919827461243,0.3714915215969085,0.3714915215969085,1.0,1.0,-3.613976001739502,1.009473204612732,2.6045026779174805,0.1947200894355774,0.9350236058235168,0.9350236058235168,0.0,257.2637634277344,264.0,74746.5625,0.0,4280.07666015625,1.0,278.1499938964844,282.8597412109375,299.6049194335937,304.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36010.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655664324760437,1.0,0.0,0.0,3.793136358261109,3.793161630630493,9.600419161870375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4697265625,0.0,1698.4002685546875,1895.4371337890625,0.0,3081.218994140625,0.9373798370361328,1.0,0.0,3.0,1.0,0.0
18024840,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7883309125900269,0.4085708558559418,0.3725567758083343,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9183791875839232,0.651637613773346,0.6200640201568604,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8720085024833679,0.5611376762390137,0.3949691653251648,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8351871967315674,0.4895205199718475,0.4681643545627594,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6719272136688232,0.2500862777233124,1.1533632278442385,284.9498291015625,284.95001220703125,302.6435852050781,296.6051330566406,298.7272644042969,297.20050048828125,284.9498291015625,1.0,0.7041919827461243,0.3714915215969085,0.3714915215969085,1.0,1.0,-3.613976001739502,1.009473204612732,2.6045026779174805,0.1947200894355774,0.9350236058235168,0.9350236058235168,0.0,257.2637634277344,264.0,74746.5625,0.0,4280.07666015625,1.0,278.1499938964844,282.8597412109375,299.6049194335937,304.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36010.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655664324760437,1.0,0.0,0.0,3.793136358261109,3.793161630630493,9.600419161870375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4697265625,0.0,1698.4002685546875,1895.4371337890625,0.0,3081.218994140625,0.9373798370361328,1.0,0.0,3.0,1.0,0.0
18024900,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871291637420654,0.4084074199199676,0.3724664449691772,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9168541431427002,0.6514947414398193,0.6199904084205627,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8714222311973572,0.5623418688774109,0.3958429992198944,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8341786861419678,0.4896259903907776,0.4683223664760589,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6709773540496826,0.250072181224823,1.153574824333191,284.9497985839844,284.95001220703125,302.6283264160156,296.6058044433594,298.72137451171875,297.2006530761719,284.9497985839844,1.0,0.7050933241844177,0.3710994124412536,0.3710994124412536,1.0,1.0,-3.6152734756469727,1.0086619853973389,2.606611490249634,0.1936040818691253,0.9349336624145508,0.9349336624145508,0.0,258.7783508300781,264.0,74744.5859375,0.0,4292.92431640625,1.0,278.1499938964844,282.85992431640625,299.60552978515625,304.4564819335937,293.1499938964844,293.1499938964844,278.1499938964844,36011.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655334711074829,1.0,0.0,0.0,3.792881965637207,3.792907476425171,9.599132226867368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.33984375,0.0,1698.10693359375,1895.4371337890625,0.0,3080.91015625,0.9373235702514648,1.0,0.0,3.0,1.0,0.0
18024960,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7859382629394531,0.4082425534725189,0.3723747730255127,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.9153500199317932,0.6513484120368958,0.6199133992195129,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.870846688747406,0.56354820728302,0.3967183530330658,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8331803679466248,0.4897290468215942,0.4684780538082123,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6700377464294434,0.2500573992729187,1.153783082962036,284.9497985839844,284.95001220703125,302.6129455566406,296.60650634765625,298.7155456542969,297.2008056640625,284.9498291015625,1.0,0.7059925198554993,0.3707411289215088,0.3707411289215088,1.0,1.0,-3.6165614128112793,1.007946491241455,2.608614921569824,0.1925847381353378,0.9348796010017396,0.9348796010017396,0.0,260.2926330566406,267.0,74744.03125,0.0,4305.75146484375,1.0,278.1499938964844,282.86016845703125,299.606201171875,304.4570617675781,293.1499938964844,293.1499938964844,278.1499938964844,36011.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655023574829102,1.0,0.0,0.0,3.792663097381592,3.792688369750977,9.598023780199585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4404296875,0.0,1697.8458251953125,1895.4371337890625,0.0,3080.617919921875,0.9372747540473938,1.0,0.0,3.0,1.0,0.0
18025020,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.783585786819458,0.4079038500785827,0.3721835315227508,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.912402331829071,0.6510342359542847,0.6197395920753479,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8697288036346436,0.5659713745117188,0.3984764814376831,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8312090039253235,0.4899207353591919,0.4687759578227997,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6681870222091675,0.2500236332416534,1.1541810035705566,284.9498291015625,284.95001220703125,302.58172607421875,296.60791015625,298.70379638671875,297.2010498046875,284.9498291015625,1.0,0.7077796459197998,0.370024561882019,0.370024561882019,1.0,1.0,-3.619074583053589,1.0065042972564695,2.612570285797119,0.1905479580163955,0.9347575306892396,0.9347575306892396,0.0,263.3191223144531,270.0,74742.6640625,0.0,4331.24951171875,1.0,278.1499938964844,282.8606262207031,299.60760498046875,304.4583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36011.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654425740242004,1.0,0.0,0.0,3.7922186851501465,3.7922441959381104,9.59577505454945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.64453125,0.0,1697.3160400390625,1895.4371337890625,0.0,3080.057373046875,0.9371750354766846,1.0,0.0,3.0,1.0,0.0
