time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025080,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.783585786819458,0.4079038500785827,0.3721835315227508,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.912402331829071,0.6510342359542847,0.6197395920753479,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8697288036346436,0.5659713745117188,0.3984764814376831,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8312090039253235,0.4899207353591919,0.4687759578227997,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6681870222091675,0.2500236332416534,1.1541810035705566,284.9498291015625,284.95001220703125,302.58172607421875,296.60791015625,298.70379638671875,297.2010498046875,284.9498291015625,1.0,0.7077796459197998,0.370024561882019,0.370024561882019,1.0,1.0,-3.619074583053589,1.0065042972564695,2.612570285797119,0.1905479580163955,0.9347575306892396,0.9347575306892396,0.0,263.3191223144531,270.0,74742.6640625,0.0,4331.24951171875,1.0,278.1499938964844,282.8606262207031,299.60760498046875,304.4583435058594,293.1499938964844,293.1499938964844,278.1499938964844,36011.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654425740242004,1.0,0.0,0.0,3.7922186851501465,3.7922441959381104,9.59577505454945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.64453125,0.0,1697.3160400390625,1895.4371337890625,0.0,3080.057373046875,0.9371750354766846,1.0,0.0,3.0,1.0,0.0
18025140,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7812693119049072,0.4075503051280975,0.3719793260097503,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.9095383882522584,0.6506849527359009,0.6195334196090698,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8686524033546448,0.5684065818786621,0.4002432823181152,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.829266369342804,0.4900889694690704,0.4690521955490112,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6663721799850464,0.2499832510948181,1.1545498371124268,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.6908874511719,297.2012634277344,284.9497375488281,1.0,0.7095495462417603,0.3693079948425293,0.3693079948425293,1.0,1.0,-3.621483564376831,1.00502347946167,2.616460084915161,0.1885179430246353,0.934480845928192,0.934480845928192,0.0,266.34405517578125,273.0,74736.078125,0.0,4356.4892578125,1.0,278.1499938964844,282.8611755371094,299.608154296875,304.4586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36015.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653296232223511,1.0,0.0,0.0,3.791445016860962,3.791470527648926,9.591859679858317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.7431640625,0.0,1696.4229736328125,1895.4371337890625,0.0,3078.998046875,0.937003493309021,1.0,0.0,3.0,1.0,0.0
18025200,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7812693119049072,0.4075503051280975,0.3719793260097503,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.9095383882522584,0.6506849527359009,0.6195334196090698,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8686524033546448,0.5684065818786621,0.4002432823181152,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.829266369342804,0.4900889694690704,0.4690521955490112,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6663721799850464,0.2499832510948181,1.1545498371124268,284.9497375488281,284.95001220703125,302.54998779296875,296.6093139648437,298.6908874511719,297.2012634277344,284.9497375488281,1.0,0.7095495462417603,0.3693079948425293,0.3693079948425293,1.0,1.0,-3.621483564376831,1.00502347946167,2.616460084915161,0.1885179430246353,0.934480845928192,0.934480845928192,0.0,266.34405517578125,273.0,74736.078125,0.0,4356.4892578125,1.0,278.1499938964844,282.8611755371094,299.608154296875,304.4586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36015.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653296232223511,1.0,0.0,0.0,3.791445016860962,3.791470527648926,9.591859679858317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11842.7431640625,0.0,1696.4229736328125,1895.4371337890625,0.0,3078.998046875,0.937003493309021,1.0,0.0,3.0,1.0,0.0
18025260,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789925336837769,0.4071922302246094,0.371771365404129,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9067761301994324,0.65032559633255,0.6193181276321411,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8676097989082336,0.5708470344543457,0.402013748884201,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8273558020591736,0.4902504384517669,0.4693223834037781,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6645944118499756,0.2499409914016723,1.1549112796783447,284.9496154785156,284.95001220703125,302.51031494140625,296.6088562011719,298.6776733398437,297.2015075683594,284.9496154785156,1.0,0.7113130688667297,0.3685933351516723,0.3685933351516723,1.0,1.0,-3.6238629817962646,1.0035344362258911,2.620328426361084,0.186491921544075,0.9341708421707152,0.9341708421707152,0.0,269.3733215332031,276.0,74728.65625,0.0,4381.7099609375,1.0,278.1499938964844,282.8617248535156,299.6086120605469,304.4588317871094,293.1499938964844,293.1499938964844,278.1499938964844,36020.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653967380523682,1.0,0.0,0.0,3.79063868522644,3.790664196014404,9.587780596120863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.6904296875,0.0,1695.49951171875,1895.4371337890625,0.0,3079.627685546875,0.9368247985839844,1.0,0.0,3.0,1.0,0.0
18025320,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789925336837769,0.4071922302246094,0.371771365404129,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496154785156,0.9067761301994324,0.65032559633255,0.6193181276321411,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8676097989082336,0.5708470344543457,0.402013748884201,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8273558020591736,0.4902504384517669,0.4693223834037781,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6645944118499756,0.2499409914016723,1.1549112796783447,284.9496154785156,284.95001220703125,302.51031494140625,296.6088562011719,298.6776733398437,297.2015075683594,284.9496154785156,1.0,0.7113130688667297,0.3685933351516723,0.3685933351516723,1.0,1.0,-3.6238629817962646,1.0035344362258911,2.620328426361084,0.186491921544075,0.9341708421707152,0.9341708421707152,0.0,269.3733215332031,276.0,74728.65625,0.0,4381.7099609375,1.0,278.1499938964844,282.8617248535156,299.6086120605469,304.4588317871094,293.1499938964844,293.1499938964844,278.1499938964844,36020.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653967380523682,1.0,0.0,0.0,3.79063868522644,3.790664196014404,9.587780596120863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.6904296875,0.0,1695.49951171875,1895.4371337890625,0.0,3079.627685546875,0.9368247985839844,1.0,0.0,3.0,1.0,0.0
18025380,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7767525315284729,0.4068198502063751,0.3715515434741974,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9041197896003724,0.6499372720718384,0.6190768480300903,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8666037321090698,0.5732922554016113,0.4037882685661316,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8254713416099548,0.4903920292854309,0.4695747792720794,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6628525853157043,0.2498930841684341,1.155248761177063,284.9490966796875,284.95001220703125,302.4559631347656,296.6048583984375,298.6598205566406,297.20172119140625,284.9490966796875,1.0,0.713062584400177,0.3678786754608154,0.3678786754608154,1.0,1.0,-3.626152753829956,1.002009034156799,2.6241438388824463,0.1845256984233856,0.9333061575889589,0.9333061575889589,0.0,272.4035339355469,279.0,74704.8359375,0.0,4406.7236328125,1.0,278.1499938964844,282.8623962402344,299.6054992675781,304.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36043.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656055331230164,1.0,0.0,0.0,3.78886604309082,3.788891315460205,9.578815252098138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8271484375,0.0,1693.55908203125,1895.4371337890625,0.0,3081.5859375,0.936438262462616,1.0,0.0,3.0,1.0,0.0
18025440,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7767525315284729,0.4068198502063751,0.3715515434741974,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.9041197896003724,0.6499372720718384,0.6190768480300903,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8666037321090698,0.5732922554016113,0.4037882685661316,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8254713416099548,0.4903920292854309,0.4695747792720794,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6628525853157043,0.2498930841684341,1.155248761177063,284.9490966796875,284.95001220703125,302.4559631347656,296.6048583984375,298.6598205566406,297.20172119140625,284.9490966796875,1.0,0.713062584400177,0.3678786754608154,0.3678786754608154,1.0,1.0,-3.626152753829956,1.002009034156799,2.6241438388824463,0.1845256984233856,0.9333061575889589,0.9333061575889589,0.0,272.4035339355469,279.0,74704.8359375,0.0,4406.7236328125,1.0,278.1499938964844,282.8623962402344,299.6054992675781,304.4552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36043.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656055331230164,1.0,0.0,0.0,3.78886604309082,3.788891315460205,9.578815252098138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8271484375,0.0,1693.55908203125,1895.4371337890625,0.0,3081.5859375,0.936438262462616,1.0,0.0,3.0,1.0,0.0
18025500,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7756427526473999,0.4066267907619476,0.3714357912540436,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.902830183506012,0.6497295498847961,0.618943989276886,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8661109805107117,0.5745158195495605,0.4046764671802521,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8245347142219543,0.4904533326625824,0.4696924686431885,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6619924902915955,0.2498665153980255,1.155406832695007,284.9488220214844,284.95001220703125,302.4236145019531,296.6015625,298.6492614746094,297.2017822265625,284.9488220214844,1.0,0.7139309048652649,0.3675213456153869,0.3675213456153869,1.0,1.0,-3.627254247665405,1.0012315511703491,2.6260225772857666,0.1835216879844665,0.9327024221420288,0.9327024221420288,0.0,273.9191589355469,279.0,74685.9296875,0.0,4419.1259765625,1.0,278.1499938964844,282.8629150390625,299.6023864746094,304.45147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36058.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657336831092834,1.0,0.0,0.0,3.7874832153320312,3.787508487701416,9.57182351157826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.7783203125,0.0,1692.023681640625,1895.4371337890625,0.0,3082.7880859375,0.9361365437507628,1.0,0.0,3.0,1.0,0.0
18025560,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7745391130447388,0.406429648399353,0.3713166415691376,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94854736328125,0.901556670665741,0.6495139002799988,0.6188039183616638,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8656235337257385,0.5757394433021545,0.4055649638175964,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8236006498336792,0.4905089139938354,0.4698050618171692,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6611388325691223,0.2498384565114975,1.1555588245391846,284.94854736328125,284.95001220703125,302.38800048828125,296.597412109375,298.6379699707031,297.2018737792969,284.94854736328125,1.0,0.7147952914237976,0.3671624362468719,0.3671624362468719,1.0,1.0,-3.628329753875733,1.0004416704177856,2.627887964248657,0.1824782639741897,0.932020902633667,0.932020902633667,0.0,275.43536376953125,282.0,74663.1953125,0.0,4431.46875,1.0,278.1499938964844,282.863525390625,299.59844970703125,304.44659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36073.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658859729766846,1.0,0.0,0.0,3.785815715789795,3.78584098815918,9.563397043166333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.859375,0.0,1690.155517578125,1895.4371337890625,0.0,3084.217041015625,0.9357715249061584,1.0,0.0,3.0,1.0,0.0
18025620,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.772345781326294,0.406022310256958,0.3710676729679107,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.8990172147750854,0.6490577459335327,0.6185017824172974,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8646599054336548,0.5781863927841187,0.4073425233364105,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8217347860336304,0.4906021058559418,0.4700144827365875,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.659447431564331,0.2497777193784713,1.1558459997177124,284.94805908203125,284.95001220703125,302.3074645996094,296.5865478515625,298.6129150390625,297.2019958496094,284.9480285644531,1.0,0.7165122032165527,0.3664446473121643,0.3664446473121643,1.0,1.0,-3.630401849746704,0.9988424181938172,2.6315596103668213,0.1801909655332565,0.9304392337799072,0.9304392337799072,0.0,278.4691467285156,285.0,74606.3125,0.0,4455.96826171875,1.0,278.1499938964844,282.8650817871094,299.588134765625,304.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,36104.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662551045417786,1.0,0.0,0.0,3.7816474437713614,3.781672954559326,9.542351335767307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.447265625,0.0,1685.4378662109375,1895.4371337890625,0.0,3087.68017578125,0.934855341911316,1.0,0.0,3.0,1.0,0.0
18025680,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.772345781326294,0.406022310256958,0.3710676729679107,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94805908203125,0.8990172147750854,0.6490577459335327,0.6185017824172974,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8646599054336548,0.5781863927841187,0.4073425233364105,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8217347860336304,0.4906021058559418,0.4700144827365875,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.659447431564331,0.2497777193784713,1.1558459997177124,284.94805908203125,284.95001220703125,302.3074645996094,296.5865478515625,298.6129150390625,297.2019958496094,284.9480285644531,1.0,0.7165122032165527,0.3664446473121643,0.3664446473121643,1.0,1.0,-3.630401849746704,0.9988424181938172,2.6315596103668213,0.1801909655332565,0.9304392337799072,0.9304392337799072,0.0,278.4691467285156,285.0,74606.3125,0.0,4455.96826171875,1.0,278.1499938964844,282.8650817871094,299.588134765625,304.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,36104.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662551045417786,1.0,0.0,0.0,3.7816474437713614,3.781672954559326,9.542351335767307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.447265625,0.0,1685.4378662109375,1895.4371337890625,0.0,3087.68017578125,0.934855341911316,1.0,0.0,3.0,1.0,0.0
18025740,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7701606154441833,0.4055928885936737,0.3708007633686065,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.8964745998382568,0.648560106754303,0.6181628704071045,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.863700807094574,0.5806301236152649,0.4091193974018097,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8198586106300354,0.4906648099422455,0.470197319984436,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6577693819999695,0.2497096210718155,1.1561073064804075,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.5843811035156,297.2020568847656,284.9476013183594,1.0,0.7182099223136902,0.3657268583774566,0.3657268583774566,1.0,1.0,-3.6323440074920654,0.997219443321228,2.635124683380127,0.1774376481771469,0.9285510182380676,0.9285510182380676,0.0,281.5032958984375,288.0,74531.7421875,0.0,4480.13916015625,1.0,278.1499938964844,282.8671569824219,299.5740051269531,304.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,36135.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666512966156006,1.0,0.0,0.0,3.77619194984436,3.776217222213745,9.5148379841703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.0419921875,0.0,1679.1964111328125,1895.4371337890625,0.0,3091.396728515625,0.9336501955986024,1.0,0.0,3.0,1.0,0.0
18025800,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7701606154441833,0.4055928885936737,0.3708007633686065,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.8964745998382568,0.648560106754303,0.6181628704071045,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.863700807094574,0.5806301236152649,0.4091193974018097,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8198586106300354,0.4906648099422455,0.470197319984436,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6577693819999695,0.2497096210718155,1.1561073064804075,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.5843811035156,297.2020568847656,284.9476013183594,1.0,0.7182099223136902,0.3657268583774566,0.3657268583774566,1.0,1.0,-3.6323440074920654,0.997219443321228,2.635124683380127,0.1774376481771469,0.9285510182380676,0.9285510182380676,0.0,281.5032958984375,288.0,74531.7421875,0.0,4480.13916015625,1.0,278.1499938964844,282.8671569824219,299.5740051269531,304.4154663085937,293.1499938964844,293.1499938964844,278.1499938964844,36135.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666512966156006,1.0,0.0,0.0,3.77619194984436,3.776217222213745,9.5148379841703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.0419921875,0.0,1679.1964111328125,1895.4371337890625,0.0,3091.396728515625,0.9336501955986024,1.0,0.0,3.0,1.0,0.0
18025860,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7679917216300964,0.4051447808742523,0.3705183863639831,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.8939394354820251,0.6480273008346558,0.617792546749115,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8627520799636841,0.5830702781677246,0.4108947515487671,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8179773688316345,0.4907016158103943,0.4703572392463684,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6561113595962524,0.2496362924575805,1.1563496589660645,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.55352783203125,297.2020874023437,284.9472351074219,1.0,0.7198911309242249,0.3650453984737396,0.3650453984737396,1.0,1.0,-3.63417649269104,0.9956843852996826,2.6384921073913574,0.1744700521230697,0.9265026450157166,0.9265026450157166,0.0,284.5389099121094,291.0,74445.4765625,0.0,4504.0419921875,1.0,278.1499938964844,282.8695983886719,299.55694580078125,304.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867135226726532,1.0,0.0,0.0,3.769838094711304,3.769863128662109,9.48284537116706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.904296875,0.0,1671.884033203125,1895.4371337890625,0.0,3095.936279296875,0.9322416186332704,1.0,0.0,3.0,1.0,0.0
18025920,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7679917216300964,0.4051447808742523,0.3705183863639831,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.8939394354820251,0.6480273008346558,0.617792546749115,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8627520799636841,0.5830702781677246,0.4108947515487671,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8179773688316345,0.4907016158103943,0.4703572392463684,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6561113595962524,0.2496362924575805,1.1563496589660645,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.55352783203125,297.2020874023437,284.9472351074219,1.0,0.7198911309242249,0.3650453984737396,0.3650453984737396,1.0,1.0,-3.63417649269104,0.9956843852996826,2.6384921073913574,0.1744700521230697,0.9265026450157166,0.9265026450157166,0.0,284.5389099121094,291.0,74445.4765625,0.0,4504.0419921875,1.0,278.1499938964844,282.8695983886719,299.55694580078125,304.3935546875,293.1499938964844,293.1499938964844,278.1499938964844,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867135226726532,1.0,0.0,0.0,3.769838094711304,3.769863128662109,9.48284537116706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.904296875,0.0,1671.884033203125,1895.4371337890625,0.0,3095.936279296875,0.9322416186332704,1.0,0.0,3.0,1.0,0.0
18025980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7658451199531555,0.4046766459941864,0.3702188730239868,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.891418993473053,0.6474568843841553,0.6173879504203796,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8618202805519104,0.585505485534668,0.4126673638820648,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8160936236381531,0.4907105565071106,0.470491886138916,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.654478907585144,0.2495581656694412,1.156572699546814,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5201416015625,297.2020568847656,284.9468994140625,1.0,0.721554696559906,0.3643639683723449,0.3643639683723449,1.0,1.0,-3.635889768600464,0.9941185116767884,2.6417713165283203,0.1713431775569915,0.9242292046546936,0.9242292046546936,0.0,287.5755920410156,294.0,74344.890625,0.0,4527.6455078125,1.0,278.1499938964844,282.87237548828125,299.5367431640625,304.3675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36189.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867682933807373,1.0,0.0,0.0,3.7625186443328857,3.762543916702272,9.4460585842171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.5693359375,0.0,1663.4534912109375,1895.4371337890625,0.0,3101.074462890625,0.9306159615516664,1.0,0.0,3.0,1.0,0.0
18026040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7658451199531555,0.4046766459941864,0.3702188730239868,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468994140625,0.891418993473053,0.6474568843841553,0.6173879504203796,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8618202805519104,0.585505485534668,0.4126673638820648,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8160936236381531,0.4907105565071106,0.470491886138916,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.654478907585144,0.2495581656694412,1.156572699546814,284.9468994140625,284.95001220703125,302.00103759765625,296.5343322753906,298.5201416015625,297.2020568847656,284.9468994140625,1.0,0.721554696559906,0.3643639683723449,0.3643639683723449,1.0,1.0,-3.635889768600464,0.9941185116767884,2.6417713165283203,0.1713431775569915,0.9242292046546936,0.9242292046546936,0.0,287.5755920410156,294.0,74344.890625,0.0,4527.6455078125,1.0,278.1499938964844,282.87237548828125,299.5367431640625,304.3675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36189.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867682933807373,1.0,0.0,0.0,3.7625186443328857,3.762543916702272,9.4460585842171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.5693359375,0.0,1663.4534912109375,1895.4371337890625,0.0,3101.074462890625,0.9306159615516664,1.0,0.0,3.0,1.0,0.0
18026100,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7647851705551147,0.4044365286827087,0.3700638115406036,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467163085937,0.890170693397522,0.6471606492996216,0.6171754002571106,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8613653182983398,0.5867217183113098,0.4135526418685913,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8151550889015198,0.4907069206237793,0.4705516397953033,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6536761522293091,0.2495180517435073,1.1566787958145142,284.9467163085937,284.95001220703125,301.94189453125,296.5228576660156,298.5026550292969,297.2020263671875,284.9466857910156,1.0,0.7223811745643616,0.3640232384204864,0.3640232384204864,1.0,1.0,-3.6367108821868896,0.9933205246925354,2.643390417098999,0.169824331998825,0.9230138659477234,0.9230138659477234,0.0,289.0946960449219,294.0,74289.8671875,0.0,4539.36181640625,1.0,278.1499938964844,282.87384033203125,299.525634765625,304.353271484375,293.1499938964844,293.1499938964844,278.1499938964844,36203.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867993950843811,1.0,0.0,0.0,3.758558511734009,3.7585837841033936,9.426184419680794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.359375,0.0,1658.9013671875,1895.4371337890625,0.0,3103.9921875,0.929736077785492,1.0,0.0,3.0,1.0,0.0
18026160,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7637367248535156,0.4041912853717804,0.3699034750461578,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.8889328241348267,0.6468523740768433,0.6169512867927551,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8609214425086975,0.5879359841346741,0.4144364893436432,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8142203688621521,0.490694522857666,0.4706028401851654,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6528852581977844,0.2494770288467407,1.1567792892456057,284.946533203125,284.95001220703125,301.8807678222656,296.5106506347656,298.48455810546875,297.2019348144531,284.946533203125,1.0,0.7232019305229187,0.3637056052684784,0.3637056052684784,1.0,1.0,-3.637493371963501,0.9925721883773804,2.644921064376831,0.1684995740652084,0.921752393245697,0.921752393245697,0.0,290.61346435546875,297.0,74230.8828125,0.0,4550.97314453125,1.0,278.1499938964844,282.8753967285156,299.51348876953125,304.337646484375,293.1499938964844,293.1499938964844,278.1499938964844,36216.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682985901832581,1.0,0.0,0.0,3.754305124282837,3.7543301582336426,9.404861884831915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.21875,0.0,1654.00634765625,1895.4371337890625,0.0,3106.85009765625,0.9287905097007751,1.0,0.0,3.0,1.0,0.0
18026220,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7617023587226868,0.403689444065094,0.3695692420005798,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.8865216374397278,0.646205484867096,0.6164712905883789,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.860096275806427,0.5903613567352295,0.4161993265151977,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8123899102210999,0.4906482100486755,0.4706816673278808,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6513618230819702,0.2493953853845596,1.1569651365280151,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4469299316406,297.2015991210937,284.9462585449219,1.0,0.72482830286026,0.3630703389644623,0.3630703389644623,1.0,1.0,-3.638953924179077,0.9909964203834534,2.647957563400269,0.1669470816850662,0.9190882444381714,0.9190882444381714,0.0,293.6512451171875,300.0,74101.390625,0.0,4573.92138671875,1.0,278.1499938964844,282.8787841796875,299.48699951171875,304.3032531738281,293.1499938964844,293.1499938964844,278.1499938964844,36241.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689373135566711,1.0,0.0,0.0,3.745069980621338,3.745094776153565,9.358648753732268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.5185546875,0.0,1643.3848876953125,1895.4371337890625,0.0,3112.842041015625,0.9267351627349854,1.0,0.0,3.0,1.0,0.0
18026280,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7617023587226868,0.403689444065094,0.3695692420005798,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.8865216374397278,0.646205484867096,0.6164712905883789,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.860096275806427,0.5903613567352295,0.4161993265151977,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8123899102210999,0.4906482100486755,0.4706816673278808,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6513618230819702,0.2493953853845596,1.1569651365280151,284.9462585449219,284.95001220703125,301.7532043457031,296.4840087890625,298.4469299316406,297.2015991210937,284.9462585449219,1.0,0.72482830286026,0.3630703389644623,0.3630703389644623,1.0,1.0,-3.638953924179077,0.9909964203834534,2.647957563400269,0.1669470816850662,0.9190882444381714,0.9190882444381714,0.0,293.6512451171875,300.0,74101.390625,0.0,4573.92138671875,1.0,278.1499938964844,282.8787841796875,299.48699951171875,304.3032531738281,293.1499938964844,293.1499938964844,278.1499938964844,36241.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689373135566711,1.0,0.0,0.0,3.745069980621338,3.745094776153565,9.358648753732268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.5185546875,0.0,1643.3848876953125,1895.4371337890625,0.0,3112.842041015625,0.9267351627349854,1.0,0.0,3.0,1.0,0.0
18026340,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7597242593765259,0.4031718373298645,0.3692195117473602,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.8841648697853088,0.6455190777778625,0.6159531474113464,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8593226075172424,0.592778742313385,0.4179557561874389,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8105822205543518,0.4905730783939361,0.4707323312759399,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6498914361000061,0.2493111342191696,1.1571333408355713,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.40753173828125,297.2011108398437,284.9459533691406,1.0,0.7264363765716553,0.3624350726604461,0.3624350726604461,1.0,1.0,-3.640289068222046,0.989340603351593,2.6509485244750977,0.1661798804998397,0.9162358641624452,0.9162358641624452,0.0,296.6897888183594,303.0,73957.5234375,0.0,4596.54248046875,1.0,278.1499938964844,282.8823547363281,299.4577941894531,304.26519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36265.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696288466453552,1.0,0.0,0.0,3.734954833984375,3.7349798679351807,9.308163271271042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.80078125,0.0,1631.79052734375,1895.4371337890625,0.0,3119.328857421875,0.9244829416275024,1.0,0.0,3.0,1.0,0.0
18026400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7597242593765259,0.4031718373298645,0.3692195117473602,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.8841648697853088,0.6455190777778625,0.6159531474113464,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8593226075172424,0.592778742313385,0.4179557561874389,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8105822205543518,0.4905730783939361,0.4707323312759399,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6498914361000061,0.2493111342191696,1.1571333408355713,284.9459533691406,284.95001220703125,301.619384765625,296.4545593261719,298.40753173828125,297.2011108398437,284.9459533691406,1.0,0.7264363765716553,0.3624350726604461,0.3624350726604461,1.0,1.0,-3.640289068222046,0.989340603351593,2.6509485244750977,0.1661798804998397,0.9162358641624452,0.9162358641624452,0.0,296.6897888183594,303.0,73957.5234375,0.0,4596.54248046875,1.0,278.1499938964844,282.8823547363281,299.4577941894531,304.26519775390625,293.1499938964844,293.1499938964844,278.1499938964844,36265.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696288466453552,1.0,0.0,0.0,3.734954833984375,3.7349798679351807,9.308163271271042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.80078125,0.0,1631.79052734375,1895.4371337890625,0.0,3119.328857421875,0.9244829416275024,1.0,0.0,3.0,1.0,0.0
18026460,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7577733397483826,0.4026361405849457,0.3688536882400512,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.8818258047103882,0.6447848677635193,0.6153910160064697,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8585672974586487,0.5951837301254272,0.4197040796279907,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8087623715400696,0.490462452173233,0.4707503616809845,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6484479904174805,0.2492208480834961,1.1572778224945068,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.36688232421875,297.2004089355469,284.9457702636719,1.0,0.7280234098434448,0.3618486523628235,0.3618486523628235,1.0,1.0,-3.641474723815918,0.9877804517745972,2.6536941528320312,0.1656690686941146,0.913303792476654,0.913303792476654,0.0,299.7292785644531,306.0,73802.40625,0.0,4618.76708984375,1.0,278.1499938964844,282.88623046875,299.4258117675781,304.22344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36285.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703533411026001,1.0,0.0,0.0,3.724055051803589,3.724079847335816,9.25391418604704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.59375,0.0,1619.31298828125,1895.4371337890625,0.0,3126.125244140625,0.9220535159111024,1.0,0.0,3.0,1.0,0.0
18026520,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7577733397483826,0.4026361405849457,0.3688536882400512,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.8818258047103882,0.6447848677635193,0.6153910160064697,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8585672974586487,0.5951837301254272,0.4197040796279907,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8087623715400696,0.490462452173233,0.4707503616809845,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6484479904174805,0.2492208480834961,1.1572778224945068,284.9457702636719,284.95001220703125,301.4803771972656,296.42242431640625,298.36688232421875,297.2004089355469,284.9457702636719,1.0,0.7280234098434448,0.3618486523628235,0.3618486523628235,1.0,1.0,-3.641474723815918,0.9877804517745972,2.6536941528320312,0.1656690686941146,0.913303792476654,0.913303792476654,0.0,299.7292785644531,306.0,73802.40625,0.0,4618.76708984375,1.0,278.1499938964844,282.88623046875,299.4258117675781,304.22344970703125,293.1499938964844,293.1499938964844,278.1499938964844,36285.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703533411026001,1.0,0.0,0.0,3.724055051803589,3.724079847335816,9.25391418604704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.59375,0.0,1619.31298828125,1895.4371337890625,0.0,3126.125244140625,0.9220535159111024,1.0,0.0,3.0,1.0,0.0
18026580,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7557996511459351,0.4020802974700928,0.3684742450714111,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.8794436454772949,0.6440014243125916,0.6147879362106323,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8577715754508972,0.5975721478462219,0.4214446246623993,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.806871235370636,0.4903142154216766,0.4707379937171936,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6469865441322327,0.2491201758384704,1.1573984622955322,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3251647949219,297.1994934082031,284.94561767578125,1.0,0.7295902967453003,0.3612622022628784,0.3612622022628784,1.0,1.0,-3.642516851425171,0.9862383008003236,2.656278610229492,0.1638786345720291,0.910285234451294,0.910285234451294,0.0,302.7694702148437,309.0,73636.953125,0.0,4640.609375,1.0,278.1499938964844,282.8902893066406,299.3913879394531,304.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36303.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711208701133728,1.0,0.0,0.0,3.71251392364502,3.712538719177246,9.196646715281532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.1708984375,0.0,1606.1480712890625,1895.4371337890625,0.0,3133.32470703125,0.9194795489311218,1.0,0.0,3.0,1.0,0.0
18026640,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7557996511459351,0.4020802974700928,0.3684742450714111,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94561767578125,0.8794436454772949,0.6440014243125916,0.6147879362106323,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8577715754508972,0.5975721478462219,0.4214446246623993,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.806871235370636,0.4903142154216766,0.4707379937171936,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6469865441322327,0.2491201758384704,1.1573984622955322,284.94561767578125,284.95001220703125,301.33721923828125,296.3877868652344,298.3251647949219,297.1994934082031,284.94561767578125,1.0,0.7295902967453003,0.3612622022628784,0.3612622022628784,1.0,1.0,-3.642516851425171,0.9862383008003236,2.656278610229492,0.1638786345720291,0.910285234451294,0.910285234451294,0.0,302.7694702148437,309.0,73636.953125,0.0,4640.609375,1.0,278.1499938964844,282.8902893066406,299.3913879394531,304.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,36303.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711208701133728,1.0,0.0,0.0,3.71251392364502,3.712538719177246,9.196646715281532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.1708984375,0.0,1606.1480712890625,1895.4371337890625,0.0,3133.32470703125,0.9194795489311218,1.0,0.0,3.0,1.0,0.0
18026700,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.754799485206604,0.4017933309078216,0.3682785034179687,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.8782313466072083,0.6435908079147339,0.6144707202911377,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8573535084724426,0.5987598896026611,0.4223118722438812,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8058920502662659,0.4902257025241852,0.4707202315330505,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6462454199790955,0.24906587600708,1.157449722290039,284.945556640625,284.95001220703125,301.264404296875,296.36962890625,298.30401611328125,297.198974609375,284.945556640625,1.0,0.7303659915924072,0.3609690070152282,0.3609690070152282,1.0,1.0,-3.642982244491577,0.9854778051376344,2.6575045585632324,0.1623663753271103,0.9087546467781068,0.9087546467781068,0.0,304.2896728515625,309.0,73550.8125,0.0,4651.38037109375,1.0,278.1499938964844,282.89239501953125,299.373291015625,304.1549377441406,293.1499938964844,293.1499938964844,278.1499938964844,36311.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871517539024353,1.0,0.0,0.0,3.706531286239624,3.7065560817718506,9.167030157186672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.216796875,0.0,1599.3436279296875,1895.4371337890625,0.0,3137.045654296875,0.9181448817253112,1.0,0.0,3.0,1.0,0.0
18026760,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7537972927093506,0.4015005528926849,0.3680784404277801,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.8770140409469604,0.6431695818901062,0.6141442060470581,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8569300770759583,0.5999441146850586,0.4231772124767303,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8048993945121765,0.4901293516159057,0.4706957340240478,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6455035209655762,0.24900983273983,1.1574960947036743,284.94549560546875,284.95001220703125,301.1909484863281,296.3509216308594,298.2826843261719,297.1984558105469,284.9454650878906,1.0,0.7311369776725769,0.3606511652469635,0.3606511652469635,1.0,1.0,-3.643414258956909,0.9846429228782654,2.658771276473999,0.1605490297079086,0.9071877002716064,0.9071877002716064,0.0,305.8100891113281,312.0,73461.5859375,0.0,4662.0625,1.0,278.1499938964844,282.8944702148437,299.35467529296875,304.130615234375,293.1499938964844,293.1499938964844,278.1499938964844,36319.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719250559806824,1.0,0.0,0.0,3.7003915309906006,3.700416088104248,9.136685434896208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.6728515625,0.0,1592.3837890625,1895.4371337890625,0.0,3140.867919921875,0.9167751669883728,1.0,0.0,3.0,1.0,0.0
18026820,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.751819372177124,0.400890588760376,0.3676566183567047,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.8746088743209839,0.6422937512397766,0.6134577989578247,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8561100363731384,0.6023046970367432,0.4249008297920227,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8029330968856812,0.489913135766983,0.4706223905086517,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6440504193305969,0.2488967925310135,1.1575732231140137,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.23974609375,297.1975402832031,284.94537353515625,1.0,0.7326622009277344,0.3600154519081116,0.3600154519081116,1.0,1.0,-3.644156455993652,0.9829050302505492,2.6612515449523926,0.1572895348072052,0.904015839099884,0.904015839099884,0.0,308.851318359375,315.0,73275.78125,0.0,4683.09423828125,1.0,278.1499938964844,282.8987731933594,299.3158569335937,304.0798034667969,293.1499938964844,293.1499938964844,278.1499938964844,36334.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727492690086365,1.0,0.0,0.0,3.6876823902130127,3.687706708908081,9.074032050193636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.0810546875,0.0,1578.02734375,1895.4371337890625,0.0,3148.5986328125,0.913940131664276,1.0,0.0,3.0,1.0,0.0
18026880,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.751819372177124,0.400890588760376,0.3676566183567047,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.8746088743209839,0.6422937512397766,0.6134577989578247,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8561100363731384,0.6023046970367432,0.4249008297920227,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8029330968856812,0.489913135766983,0.4706223905086517,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6440504193305969,0.2488967925310135,1.1575732231140137,284.94537353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.23974609375,297.1975402832031,284.94537353515625,1.0,0.7326622009277344,0.3600154519081116,0.3600154519081116,1.0,1.0,-3.644156455993652,0.9829050302505492,2.6612515449523926,0.1572895348072052,0.904015839099884,0.904015839099884,0.0,308.851318359375,315.0,73275.78125,0.0,4683.09423828125,1.0,278.1499938964844,282.8987731933594,299.3158569335937,304.0798034667969,293.1499938964844,293.1499938964844,278.1499938964844,36334.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727492690086365,1.0,0.0,0.0,3.6876823902130127,3.687706708908081,9.074032050193636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.0810546875,0.0,1578.02734375,1895.4371337890625,0.0,3148.5986328125,0.913940131664276,1.0,0.0,3.0,1.0,0.0
