time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7498742341995239,0.4002479612827301,0.3672063052654266,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8722437024116516,0.6413792371749878,0.6127340793609619,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8553240895271301,0.6046549081802368,0.4266164600849151,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8009946346282959,0.4896695613861084,0.4705223441123962,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6426365971565247,0.2487817406654358,1.1576365232467651,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.1968078613281,297.1968078613281,284.9452819824219,1.0,0.734168291091919,0.3593797385692596,0.3593797385692596,1.0,1.0,-3.644762277603149,0.9810991883277892,2.663662910461426,0.1544922590255737,0.9008305072784424,0.9008305072784424,0.0,311.8930969238281,318.0,73082.7890625,0.0,4703.7529296875,1.0,278.1499938964844,282.9031677246094,299.2752990722656,304.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36347.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736037611961365,1.0,0.0,0.0,3.674577474594116,3.674601793289185,9.009654036162828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.05859375,0.0,1563.2989501953125,1895.4371337890625,0.0,3156.612548828125,0.9110164046287536,1.0,0.0,3.0,1.0,0.0
18027000,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7498742341995239,0.4002479612827301,0.3672063052654266,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8722437024116516,0.6413792371749878,0.6127340793609619,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8553240895271301,0.6046549081802368,0.4266164600849151,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8009946346282959,0.4896695613861084,0.4705223441123962,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6426365971565247,0.2487817406654358,1.1576365232467651,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.1968078613281,297.1968078613281,284.9452819824219,1.0,0.734168291091919,0.3593797385692596,0.3593797385692596,1.0,1.0,-3.644762277603149,0.9810991883277892,2.663662910461426,0.1544922590255737,0.9008305072784424,0.9008305072784424,0.0,311.8930969238281,318.0,73082.7890625,0.0,4703.7529296875,1.0,278.1499938964844,282.9031677246094,299.2752990722656,304.0267333984375,293.1499938964844,293.1499938964844,278.1499938964844,36347.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736037611961365,1.0,0.0,0.0,3.674577474594116,3.674601793289185,9.009654036162828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.05859375,0.0,1563.2989501953125,1895.4371337890625,0.0,3156.612548828125,0.9110164046287536,1.0,0.0,3.0,1.0,0.0
18027060,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7479880452156067,0.3995795845985412,0.3667286038398742,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.8699516654014587,0.6404317021369934,0.6119751930236816,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8546026349067688,0.6069984436035156,0.4283243119716644,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7991152405738831,0.4894035756587982,0.4703969955444336,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6412839293479919,0.2486682087182998,1.157686710357666,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1542358398437,297.1961975097656,284.9453125,1.0,0.735656201839447,0.3588314950466156,0.3588314950466156,1.0,1.0,-3.645239591598511,0.979462206363678,2.665777444839477,0.1532417088747024,0.8977215886116028,0.8977215886116028,0.0,314.93603515625,321.0,72887.4921875,0.0,4724.060546875,1.0,278.1499938964844,282.9076232910156,299.2333984375,303.97198486328125,293.1499938964844,293.1499938964844,278.45001220703125,36354.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744872212409973,1.0,0.0,0.0,3.661303758621216,3.661328077316284,8.944680303102359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.2001953125,0.0,1548.4407958984375,1895.4371337890625,0.0,3164.898193359375,0.9080522060394288,1.0,0.0,3.0,1.0,0.0
18027120,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7479880452156067,0.3995795845985412,0.3667286038398742,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453125,0.8699516654014587,0.6404317021369934,0.6119751930236816,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8546026349067688,0.6069984436035156,0.4283243119716644,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7991152405738831,0.4894035756587982,0.4703969955444336,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6412839293479919,0.2486682087182998,1.157686710357666,284.9453125,284.95001220703125,300.7441101074219,296.2290954589844,298.1542358398437,297.1961975097656,284.9453125,1.0,0.735656201839447,0.3588314950466156,0.3588314950466156,1.0,1.0,-3.645239591598511,0.979462206363678,2.665777444839477,0.1532417088747024,0.8977215886116028,0.8977215886116028,0.0,314.93603515625,321.0,72887.4921875,0.0,4724.060546875,1.0,278.1499938964844,282.9076232910156,299.2333984375,303.97198486328125,293.1499938964844,293.1499938964844,278.45001220703125,36354.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744872212409973,1.0,0.0,0.0,3.661303758621216,3.661328077316284,8.944680303102359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.2001953125,0.0,1548.4407958984375,1895.4371337890625,0.0,3164.898193359375,0.9080522060394288,1.0,0.0,3.0,1.0,0.0
18027180,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7471107840538025,0.399524986743927,0.3665651977062225,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8688582181930542,0.6402427554130554,0.6116651892662048,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8543839454650879,0.608680784702301,0.4293780624866485,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.798237681388855,0.48952317237854,0.4704158902168274,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6406629085540771,0.2487572878599167,1.1579469442367554,285.043212890625,284.95001220703125,300.66094970703125,296.2049560546875,298.1328125,297.19879150390625,285.0421142578125,1.0,0.736527681350708,0.3585244715213775,0.3585244715213775,1.0,1.0,-3.6462693214416495,0.9787811636924744,2.6674880981445312,0.1527909934520721,0.9819124937057496,0.9819124937057496,0.0,316.500732421875,321.0,72100.3125,0.0,4736.728515625,1.0,278.4114074707031,283.02606201171875,299.18218994140625,303.7785949707031,293.1499938964844,293.1499938964844,278.45001220703125,32887.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704060316085815,1.0,0.0,0.0,3.733135461807251,3.7331597805023193,9.299097314396932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.1953125,0.0,1603.824951171875,1895.4371337890625,0.0,3126.619384765625,0.9226919412612916,1.0,0.0,3.0,1.0,0.0
18027240,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.746667742729187,0.3994734585285187,0.3666076958179474,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.8682602047920227,0.6401013135910034,0.6116211414337158,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8544650077819824,0.609984815120697,0.4303562343120575,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7977964282035828,0.4896340072154999,0.470591127872467,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.640373945236206,0.2488602697849273,1.1586145162582395,285.0166320800781,284.95001220703125,300.5959777832031,296.185791015625,298.1162414550781,297.2010192871094,285.0144958496094,1.0,0.737299919128418,0.3582832515239715,0.3582832515239715,1.0,1.0,-3.648460149765015,0.978659212589264,2.6698007583618164,0.1529898941516876,0.9878470301628112,0.9878470301628112,0.0,317.570068359375,324.0,72285.421875,0.0,4749.59521484375,1.0,278.4432373046875,283.00469970703125,299.1794128417969,303.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,32930.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706976175308228,1.0,0.0,0.0,3.790198564529419,3.7902233600616455,9.585554607838276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.724609375,0.0,1670.9656982421875,1895.4371337890625,0.0,3129.354736328125,0.9344407320022584,1.0,0.0,3.0,1.0,0.0
18027300,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7457914352416992,0.3988585770130157,0.3664060235023498,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8671932816505432,0.6393467783927917,0.6113019585609436,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8541603088378906,0.6108362674713135,0.4312430024147033,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7969332337379456,0.4892981052398681,0.4705911576747894,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6397917866706848,0.2487321496009826,1.158976674079895,284.87615966796875,284.95001220703125,300.5226745605469,296.1637878417969,298.0939636230469,297.19873046875,284.87371826171875,1.0,0.7381238341331482,0.3580091297626495,0.3580091297626495,1.0,1.0,-3.649347066879273,0.9780116081237792,2.671335458755493,0.1531880646944046,0.8928323984146118,0.8928323984146118,0.0,319.1386413574219,324.0,73274.0703125,0.0,4761.88134765625,1.0,278.1945495605469,282.848876953125,299.2015686035156,304.0405578613281,293.1499938964844,293.1499938964844,278.1499938964844,36900.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876960039138794,1.0,0.0,0.0,3.76801872253418,3.768043994903565,9.473694717598846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.876953125,0.0,1675.43505859375,1895.4371337890625,0.0,3188.0849609375,0.9304075837135316,1.0,0.0,3.0,1.0,0.0
18027360,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7443600296974182,0.3980911672115326,0.3657969534397125,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.8655396103858948,0.638385534286499,0.6105047464370728,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8532794713973999,0.6115391850471497,0.4317785501480102,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7955067157745361,0.4887814819812774,0.4702132642269134,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6387787461280823,0.2484707236289978,1.158341646194458,284.8953552246094,284.95001220703125,300.45001220703125,296.1416320800781,298.070556640625,297.1948547363281,284.8966064453125,1.0,0.7387641668319702,0.3576882779598236,0.3576882779598236,1.0,1.0,-3.647085189819336,0.976259171962738,2.670825958251953,0.1524704396724701,0.8831978440284729,0.8831978440284729,0.0,321.1247253417969,327.0,72883.484375,0.0,4767.8486328125,1.0,278.1567687988281,282.8693542480469,299.1661071777344,303.94110107421875,293.1499938964844,293.1499938964844,278.45001220703125,38392.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789442181587219,1.0,0.0,0.0,3.6948728561401367,3.6948976516723633,9.109452889788372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.6376953125,0.0,1601.791748046875,1895.4371337890625,0.0,3206.685546875,0.9171390533447266,1.0,0.0,3.0,1.0,0.0
18027420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7426156997680664,0.3977558314800262,0.3653411269187927,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8633718490600586,0.6377109885215759,0.6096906661987305,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8526923060417175,0.6143078207969666,0.4335469305515289,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7937086224555969,0.4887209832668304,0.4700334668159485,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6375012993812561,0.2484737634658813,1.1582428216934204,284.99139404296875,284.95001220703125,300.3072814941406,296.0970764160156,298.0328674316406,297.1981506347656,284.9901123046875,1.0,0.7401645183563232,0.3570466041564941,0.3570466041564941,1.0,1.0,-3.6473374366760254,0.9743248224258424,2.6730127334594727,0.1494437009096145,0.9655352234840392,0.9655352234840392,0.0,324.0022277832031,330.0,72014.1953125,0.0,4786.5234375,1.0,278.4434814453125,282.9901733398437,299.0880126953125,303.7292175292969,293.1499938964844,293.1499938964844,278.1499938964844,33987.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740277290344238,1.0,0.0,0.0,3.7867586612701416,3.7867836952209473,9.568162795403623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.80859375,0.0,1675.0894775390625,1895.4371337890625,0.0,3160.589111328125,0.9343878030776978,1.0,0.0,3.0,1.0,0.0
18027480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7426156997680664,0.3977558314800262,0.3653411269187927,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8633718490600586,0.6377109885215759,0.6096906661987305,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8526923060417175,0.6143078207969666,0.4335469305515289,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7937086224555969,0.4887209832668304,0.4700334668159485,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6375012993812561,0.2484737634658813,1.1582428216934204,284.99139404296875,284.95001220703125,300.3072814941406,296.0970764160156,298.0328674316406,297.1981506347656,284.9901123046875,1.0,0.7401645183563232,0.3570466041564941,0.3570466041564941,1.0,1.0,-3.6473374366760254,0.9743248224258424,2.6730127334594727,0.1494437009096145,0.9655352234840392,0.9655352234840392,0.0,324.0022277832031,330.0,72014.1953125,0.0,4786.5234375,1.0,278.4434814453125,282.9901733398437,299.0880126953125,303.7292175292969,293.1499938964844,293.1499938964844,278.1499938964844,33987.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740277290344238,1.0,0.0,0.0,3.7867586612701416,3.7867836952209473,9.568162795403623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.80859375,0.0,1675.0894775390625,1895.4371337890625,0.0,3160.589111328125,0.9343878030776978,1.0,0.0,3.0,1.0,0.0
18027540,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7403783798217773,0.3964603245258331,0.364551305770874,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8606951236724854,0.6360208988189697,0.6085256338119507,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.851550817489624,0.6159634590148926,0.4349952340126037,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7914273142814636,0.4878790378570556,0.4696047306060791,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6359108686447144,0.2480805069208145,1.1577622890472412,284.8976745605469,284.95001220703125,300.1687927246094,296.0524597167969,297.9903259277344,297.193115234375,284.8988037109375,1.0,0.741504430770874,0.3564049303531647,0.3564049303531647,1.0,1.0,-3.645638465881348,0.9718272089958192,2.673811435699463,0.1451934874057769,0.8725887537002563,0.8725887537002563,0.0,327.363525390625,333.0,72415.5390625,0.0,4802.63818359375,1.0,278.1568603515625,282.8805236816406,299.07147216796875,303.81463623046875,293.1499938964844,293.1499938964844,278.45001220703125,38866.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810676336288452,1.0,0.0,0.0,3.662686109542847,3.662710905075073,8.951435574999778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.35546875,0.0,1568.84716796875,1895.4371337890625,0.0,3226.585205078125,0.9104730486869812,1.0,0.0,3.0,1.0,0.0
18027600,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7403783798217773,0.3964603245258331,0.364551305770874,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.8606951236724854,0.6360208988189697,0.6085256338119507,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.851550817489624,0.6159634590148926,0.4349952340126037,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7914273142814636,0.4878790378570556,0.4696047306060791,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6359108686447144,0.2480805069208145,1.1577622890472412,284.8976745605469,284.95001220703125,300.1687927246094,296.0524597167969,297.9903259277344,297.193115234375,284.8988037109375,1.0,0.741504430770874,0.3564049303531647,0.3564049303531647,1.0,1.0,-3.645638465881348,0.9718272089958192,2.673811435699463,0.1451934874057769,0.8725887537002563,0.8725887537002563,0.0,327.363525390625,333.0,72415.5390625,0.0,4802.63818359375,1.0,278.1568603515625,282.8805236816406,299.07147216796875,303.81463623046875,293.1499938964844,293.1499938964844,278.45001220703125,38866.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810676336288452,1.0,0.0,0.0,3.662686109542847,3.662710905075073,8.951435574999778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.35546875,0.0,1568.84716796875,1895.4371337890625,0.0,3226.585205078125,0.9104730486869812,1.0,0.0,3.0,1.0,0.0
18027660,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7388187050819397,0.3961920142173767,0.3641780316829681,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8587164878845215,0.6353819966316223,0.607765793800354,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8511347770690918,0.6188123226165771,0.4368385374546051,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7897932529449463,0.4878565967082977,0.4694720506668091,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6347771883010864,0.2481320202350616,1.1578614711761477,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9564208984375,297.1971435546875,284.9911499023437,1.0,0.7428845763206482,0.3558969497680664,0.3558969497680664,1.0,1.0,-3.646438598632813,0.9705187082290648,2.675920009613037,0.1417209357023239,0.955000102519989,0.955000102519989,0.0,330.0614624023437,336.0,71575.5,0.0,4821.74755859375,1.0,278.4432373046875,282.9997253417969,298.9965515136719,303.6068115234375,293.1499938964844,293.1499938964844,278.1499938964844,34035.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756194710731506,1.0,0.0,0.0,3.755491971969605,3.755516767501831,9.410809411747324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0732421875,0.0,1638.6087646484375,1895.4371337890625,0.0,3175.515625,0.9273749589920044,1.0,0.0,3.0,1.0,0.0
18027720,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7388187050819397,0.3961920142173767,0.3641780316829681,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.8587164878845215,0.6353819966316223,0.607765793800354,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8511347770690918,0.6188123226165771,0.4368385374546051,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7897932529449463,0.4878565967082977,0.4694720506668091,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6347771883010864,0.2481320202350616,1.1578614711761477,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,297.9564208984375,297.1971435546875,284.9911499023437,1.0,0.7428845763206482,0.3558969497680664,0.3558969497680664,1.0,1.0,-3.646438598632813,0.9705187082290648,2.675920009613037,0.1417209357023239,0.955000102519989,0.955000102519989,0.0,330.0614624023437,336.0,71575.5,0.0,4821.74755859375,1.0,278.4432373046875,282.9997253417969,298.9965515136719,303.6068115234375,293.1499938964844,293.1499938964844,278.1499938964844,34035.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756194710731506,1.0,0.0,0.0,3.755491971969605,3.755516767501831,9.410809411747324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0732421875,0.0,1638.6087646484375,1895.4371337890625,0.0,3175.515625,0.9273749589920044,1.0,0.0,3.0,1.0,0.0
18027780,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7367559671401978,0.3949324190616607,0.3634105026721954,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.85623699426651,0.6336933374404907,0.6065925359725952,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8501624464988708,0.6205019950866699,0.4383041560649872,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7876837253570557,0.4870281815528869,0.4690467715263366,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.633346438407898,0.2477843910455703,1.1575371026992798,284.902587890625,284.95001220703125,299.9088134765625,295.9647827148437,297.91778564453125,297.1924743652344,284.9035339355469,1.0,0.7442233562469482,0.3553889691829681,0.3553889691829681,1.0,1.0,-3.644973993301392,0.9684337377548218,2.6765401363372803,0.1398558020591735,0.867222785949707,0.867222785949707,0.0,333.3679504394531,339.0,71974.984375,0.0,4838.16259765625,1.0,278.1570739746094,282.89312744140625,298.98291015625,303.6950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38788.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825120329856873,1.0,0.0,0.0,3.631212949752808,3.631237268447876,8.79825904576137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0224609375,0.0,1533.1236572265625,1895.4371337890625,0.0,3240.117431640625,0.9034433960914612,1.0,0.0,3.0,1.0,0.0
18027840,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7367559671401978,0.3949324190616607,0.3634105026721954,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.85623699426651,0.6336933374404907,0.6065925359725952,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8501624464988708,0.6205019950866699,0.4383041560649872,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7876837253570557,0.4870281815528869,0.4690467715263366,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.633346438407898,0.2477843910455703,1.1575371026992798,284.902587890625,284.95001220703125,299.9088134765625,295.9647827148437,297.91778564453125,297.1924743652344,284.9035339355469,1.0,0.7442233562469482,0.3553889691829681,0.3553889691829681,1.0,1.0,-3.644973993301392,0.9684337377548218,2.6765401363372803,0.1398558020591735,0.867222785949707,0.867222785949707,0.0,333.3679504394531,339.0,71974.984375,0.0,4838.16259765625,1.0,278.1570739746094,282.89312744140625,298.98291015625,303.6950378417969,293.1499938964844,293.1499938964844,278.45001220703125,38788.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825120329856873,1.0,0.0,0.0,3.631212949752808,3.631237268447876,8.79825904576137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0224609375,0.0,1533.1236572265625,1895.4371337890625,0.0,3240.117431640625,0.9034433960914612,1.0,0.0,3.0,1.0,0.0
18027900,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.735839307308197,0.3947473466396332,0.3630656003952026,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.8551134467124939,0.6332875490188599,0.606014609336853,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8498095273971558,0.6218786239624023,0.4390855431556701,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7867301106452942,0.4869482815265655,0.4688289165496826,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.632688581943512,0.2477763444185257,1.1572589874267578,285.01031494140625,284.95001220703125,299.84814453125,295.9435119628906,297.9020080566406,297.19390869140625,285.0105285644531,1.0,0.7448490858078003,0.3551349937915802,0.3551349937915802,1.0,1.0,-3.644201040267944,0.9673550128936768,2.676846027374268,0.1394347250461578,0.9421860575675964,0.9421860575675964,0.0,334.8828430175781,339.0,71082.640625,0.0,4845.40283203125,1.0,278.4011535644531,283.0189514160156,298.919921875,303.45526123046875,293.1499938964844,293.1499938964844,278.45001220703125,34406.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778076171875,1.0,0.0,0.0,3.675300121307373,3.6753242015838623,9.0131982233288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.2578125,0.0,1549.4967041015625,1895.4371337890625,0.0,3196.03125,0.9112823009490968,1.0,0.0,3.0,1.0,0.0
18027960,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7353248000144958,0.3946446478366852,0.363027423620224,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8544072508811951,0.6329906582832336,0.6057834625244141,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8498755097389221,0.6233311295509338,0.4401391744613647,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7861824035644531,0.4869684278964996,0.4688863754272461,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6323406100273132,0.2478529959917068,1.1577237844467163,284.9928894042969,284.95001220703125,299.7894592285156,295.922607421875,297.8874816894531,297.1962585449219,284.9916381835937,1.0,0.7456014752388,0.3548777103424072,0.3548777103424072,1.0,1.0,-3.6457724571228014,0.9669874906539916,2.6787850856781006,0.1394157707691192,0.9479949474334716,0.9479949474334716,0.0,336.07525634765625,327.0,71174.0078125,0.0,4857.32763671875,1.0,278.4431457519531,283.0077819824219,298.91021728515625,303.4921875,293.1499938964844,293.1499938964844,278.1499938964844,33944.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769726157188416,1.0,0.0,0.0,3.727910041809082,3.7279343605041504,9.273082355321094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.556640625,0.0,1605.8824462890625,1895.4371337890625,0.0,3188.203125,0.921130895614624,1.0,0.0,3.0,1.0,0.0
18028020,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.736433744430542,0.3933933079242706,0.3619833588600158,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.855868399143219,0.6312496662139893,0.604266881942749,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8527815937995911,0.6250104904174805,0.4413804113864898,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7878420948982239,0.4861089587211609,0.4681392610073089,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6336014270782471,0.2475230395793914,1.1561003923416138,284.9037780761719,284.95001220703125,299.6785583496094,295.88214111328125,297.85308837890625,297.1915283203125,284.904541015625,1.0,0.7428993582725525,0.3543631136417389,0.3543631136417389,1.0,1.0,-3.641350984573364,0.963877499103546,2.677473545074463,0.1390959024429321,0.8614127039909363,0.8614127039909363,0.0,332.1346130371094,315.0,71521.6328125,0.0,4820.1787109375,1.0,278.15728759765625,282.9019775390625,298.8995361328125,303.5812072753906,293.1499938964844,293.1499938964844,278.45001220703125,38787.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883754312992096,1.0,0.0,0.0,3.6019856929779053,3.6020097732543945,8.657196417516388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.142578125,0.0,1500.9847412109375,1895.4371337890625,0.0,3251.75341796875,0.8969481587409973,1.0,0.0,3.0,1.0,0.0
18028080,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.736433744430542,0.3933933079242706,0.3619833588600158,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.855868399143219,0.6312496662139893,0.604266881942749,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8527815937995911,0.6250104904174805,0.4413804113864898,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7878420948982239,0.4861089587211609,0.4681392610073089,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6336014270782471,0.2475230395793914,1.1561003923416138,284.9037780761719,284.95001220703125,299.6785583496094,295.88214111328125,297.85308837890625,297.1915283203125,284.904541015625,1.0,0.7428993582725525,0.3543631136417389,0.3543631136417389,1.0,1.0,-3.641350984573364,0.963877499103546,2.677473545074463,0.1390959024429321,0.8614127039909363,0.8614127039909363,0.0,332.1346130371094,315.0,71521.6328125,0.0,4820.1787109375,1.0,278.15728759765625,282.9019775390625,298.8995361328125,303.5812072753906,293.1499938964844,293.1499938964844,278.45001220703125,38787.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883754312992096,1.0,0.0,0.0,3.6019856929779053,3.6020097732543945,8.657196417516388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.142578125,0.0,1500.9847412109375,1895.4371337890625,0.0,3251.75341796875,0.8969481587409973,1.0,0.0,3.0,1.0,0.0
18028140,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7399284839630127,0.3931546211242676,0.3612337410449981,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8601489663124084,0.6305155754089355,0.6030015349388123,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.858583390712738,0.6278634667396545,0.4429154694080353,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.792188286781311,0.4860475361347198,0.467545747756958,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.636785626411438,0.2476512789726257,1.1544685363769531,284.9898986816406,284.95001220703125,299.5771789550781,295.8438720703125,297.8278503417969,297.195556640625,284.989013671875,1.0,0.7385089993476868,0.3538485467433929,0.3538485467433929,1.0,1.0,-3.6380910873413086,0.9611597657203674,2.676931381225586,0.1382485032081604,0.9383239150047302,0.9383239150047302,0.0,323.6846923828125,303.0,70682.1328125,0.0,4758.4150390625,1.0,278.4419860839844,283.0136108398437,298.83062744140625,303.3797302246094,293.1499938964844,293.1499938964844,278.1499938964844,34069.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779423236846924,1.0,0.0,0.0,3.695969820022583,3.695993900299072,9.114862109527166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.0400390625,0.0,1570.292724609375,1895.4371337890625,0.0,3197.2939453125,0.9142589569091796,1.0,0.0,3.0,1.0,0.0
18028200,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7399284839630127,0.3931546211242676,0.3612337410449981,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8601489663124084,0.6305155754089355,0.6030015349388123,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.858583390712738,0.6278634667396545,0.4429154694080353,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.792188286781311,0.4860475361347198,0.467545747756958,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.636785626411438,0.2476512789726257,1.1544685363769531,284.9898986816406,284.95001220703125,299.5771789550781,295.8438720703125,297.8278503417969,297.195556640625,284.989013671875,1.0,0.7385089993476868,0.3538485467433929,0.3538485467433929,1.0,1.0,-3.6380910873413086,0.9611597657203674,2.676931381225586,0.1382485032081604,0.9383239150047302,0.9383239150047302,0.0,323.6846923828125,303.0,70682.1328125,0.0,4758.4150390625,1.0,278.4419860839844,283.0136108398437,298.83062744140625,303.3797302246094,293.1499938964844,293.1499938964844,278.1499938964844,34069.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779423236846924,1.0,0.0,0.0,3.695969820022583,3.695993900299072,9.114862109527166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.0400390625,0.0,1570.292724609375,1895.4371337890625,0.0,3197.2939453125,0.9142589569091796,1.0,0.0,3.0,1.0,0.0
18028260,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7439076900482178,0.3920243084430694,0.3600640296936035,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8651460409164429,0.6288167238235474,0.601274847984314,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8651047945022583,0.6296342015266418,0.4440359771251678,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7971959710121155,0.4852500557899475,0.4666124582290649,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6405318975448608,0.2474349737167358,1.1522289514541626,284.90576171875,284.95001220703125,299.48638916015625,295.8082275390625,297.7998962402344,297.1918640136719,284.9063720703125,1.0,0.7331615686416626,0.3534000515937805,0.3534000515937805,1.0,1.0,-3.632146835327149,0.95784330368042,2.6743035316467285,0.136752650141716,0.8549843430519104,0.8549843430519104,0.0,313.9555358886719,291.0,70992.3515625,0.0,4681.26171875,1.0,278.1575622558594,282.9122009277344,298.82373046875,303.46856689453125,293.1499938964844,293.1499938964844,278.45001220703125,38782.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843029737472534,1.0,0.0,0.0,3.568089008331299,3.568112850189209,8.495024985677446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.9599609375,0.0,1464.28857421875,1895.4371337890625,0.0,3256.891845703125,0.8894457221031189,1.0,0.0,3.0,1.0,0.0
18028320,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7439076900482178,0.3920243084430694,0.3600640296936035,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8651460409164429,0.6288167238235474,0.601274847984314,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8651047945022583,0.6296342015266418,0.4440359771251678,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7971959710121155,0.4852500557899475,0.4666124582290649,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6405318975448608,0.2474349737167358,1.1522289514541626,284.90576171875,284.95001220703125,299.48638916015625,295.8082275390625,297.7998962402344,297.1918640136719,284.9063720703125,1.0,0.7331615686416626,0.3534000515937805,0.3534000515937805,1.0,1.0,-3.632146835327149,0.95784330368042,2.6743035316467285,0.136752650141716,0.8549843430519104,0.8549843430519104,0.0,313.9555358886719,291.0,70992.3515625,0.0,4681.26171875,1.0,278.1575622558594,282.9122009277344,298.82373046875,303.46856689453125,293.1499938964844,293.1499938964844,278.45001220703125,38782.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843029737472534,1.0,0.0,0.0,3.568089008331299,3.568112850189209,8.495024985677446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.9599609375,0.0,1464.28857421875,1895.4371337890625,0.0,3256.891845703125,0.8894457221031189,1.0,0.0,3.0,1.0,0.0
18028380,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7471243739128113,0.3919215798377991,0.3594608306884765,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.869105875492096,0.6283491253852844,0.6002864837646484,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8701133728027344,0.6315131187438965,0.4449033141136169,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8010876774787903,0.4852231442928314,0.4660916924476623,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6434546113014221,0.2475570738315582,1.150865912437439,285.00347900390625,284.95001220703125,299.4342956542969,295.7870178222656,297.7876281738281,297.1948547363281,285.0015563964844,1.0,0.7294586300849915,0.3531130254268646,0.3531130254268646,1.0,1.0,-3.628999948501587,0.9559563994407654,2.673043727874756,0.1352955102920532,0.9288468956947328,0.9288468956947328,0.0,306.90924072265625,291.0,70169.0703125,0.0,4628.78271484375,1.0,278.419677734375,283.0294189453125,298.7605285644531,303.2456359863281,293.1499938964844,293.1499938964844,278.45001220703125,33795.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785396218299866,1.0,0.0,0.0,3.638041257858277,3.638064622879028,8.831378863760619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.279296875,0.0,1503.46142578125,1895.4371337890625,0.0,3202.892822265625,0.9014155268669128,1.0,0.0,3.0,1.0,0.0
18028440,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7493126392364502,0.3918617665767669,0.3592968881130218,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8717495203018188,0.6280986070632935,0.5999313592910767,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8733640909194946,0.6325507760047913,0.4455466568470001,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8036579489707947,0.4852294921875,0.4659616351127624,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.645418107509613,0.247662603855133,1.1505696773529053,284.98931884765625,284.95001220703125,299.4072265625,295.77569580078125,297.78143310546875,297.1966247558594,284.9884948730469,1.0,0.7273999452590942,0.3529515564441681,0.3529515564441681,1.0,1.0,-3.628636598587036,0.9553335309028624,2.6733031272888184,0.1345679610967636,0.9302910566329956,0.9302910566329956,0.0,302.660400390625,279.0,70197.3671875,0.0,4601.43896484375,1.0,278.4417419433594,283.0208435058594,298.76092529296875,303.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,34033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781791925430298,1.0,0.0,0.0,3.6645548343658447,3.664578676223755,8.960572586147464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.9423828125,0.0,1534.65185546875,1895.4371337890625,0.0,3199.51416015625,0.9071767330169678,1.0,0.0,3.0,1.0,0.0
18028500,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7521789073944092,0.3913524746894836,0.3588685691356659,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.875261127948761,0.62729811668396,0.5992256999015808,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8777059316635132,0.6334782242774963,0.4462441504001617,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8070522546768188,0.4848862588405609,0.4656250476837158,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.648064911365509,0.2476281225681305,1.1498777866363523,284.8733215332031,284.95001220703125,299.372314453125,295.7607421875,297.7707824707031,297.1954650878906,284.8739013671875,1.0,0.724456250667572,0.352727323770523,0.352727323770523,1.0,1.0,-3.626880645751953,0.9540791511535645,2.6728014945983887,0.1334708929061889,0.8458102941513062,0.8458102941513062,0.0,296.9571838378906,279.0,70878.53125,0.0,4561.2236328125,1.0,278.1981201171875,282.8912048339844,298.7887878417969,303.4683532714844,293.1499938964844,293.1499938964844,278.1499938964844,38663.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833857774734497,1.0,0.0,0.0,3.610200881958008,3.610224962234497,8.696730446899892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.2373046875,0.0,1509.047607421875,1895.4371337890625,0.0,3248.302001953125,0.8960943222045898,1.0,0.0,3.0,1.0,0.0
18028560,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7547481656074524,0.3908070027828216,0.3581397235393524,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8784757256507874,0.6264270544052124,0.5981692671775818,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8817533850669861,0.6343841552734375,0.4466673135757446,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8100823760032654,0.4844758510589599,0.4650110900402069,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6505037546157837,0.2475356161594391,1.148473024368286,284.9083557128906,284.95001220703125,299.3407287597656,295.7467346191406,297.7606811523437,297.1937255859375,284.90899658203125,1.0,0.7213388681411743,0.3525350093841553,0.3525350093841553,1.0,1.0,-3.622813701629639,0.9522074460983276,2.670606136322021,0.1321918964385986,0.850170910358429,0.850170910358429,0.0,291.4944152832031,267.0,70518.90625,0.0,4516.173828125,1.0,278.1579895019531,282.9217834472656,298.7612609863281,303.3724365234375,293.1499938964844,293.1499938964844,278.45001220703125,38716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843396306037903,1.0,0.0,0.0,3.537559747695923,3.537583112716675,8.35027663015353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.0107421875,0.0,1431.3326416015625,1895.4371337890625,0.0,3257.235107421875,0.8826450705528259,1.0,0.0,3.0,1.0,0.0
18028620,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7615512013435364,0.3906799554824829,0.357388824224472,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.8866703510284424,0.6257044672966003,0.596804141998291,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8917378187179565,0.6373342275619507,0.4481876790523529,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8174395561218262,0.4844725728034973,0.4643574357032776,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6566996574401855,0.247828722000122,1.147009015083313,284.9893493652344,284.95001220703125,299.2879638671875,295.7218017578125,297.7497253417969,297.1988830566406,284.9886169433594,1.0,0.7151944637298584,0.3521503508090973,0.3521503508090973,1.0,1.0,-3.619539737701416,0.9499870538711548,2.669552564620972,0.1300551444292068,0.9243667721748352,0.9243667721748352,0.0,279.4891052246094,255.0,69787.3828125,0.0,4432.9619140625,1.0,278.4415283203125,283.0269775390625,298.7060241699219,303.1907958984375,293.1499938964844,293.1499938964844,278.1499938964844,33960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780087232589722,1.0,0.0,0.0,3.638076305389404,3.638099908828736,8.83154996245139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.4599609375,0.0,1504.7327880859375,1895.4371337890625,0.0,3197.916259765625,0.9011806845664978,1.0,0.0,3.0,1.0,0.0
18028680,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7615512013435364,0.3906799554824829,0.357388824224472,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98931884765625,0.8866703510284424,0.6257044672966003,0.596804141998291,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8917378187179565,0.6373342275619507,0.4481876790523529,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8174395561218262,0.4844725728034973,0.4643574357032776,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6566996574401855,0.247828722000122,1.147009015083313,284.9893493652344,284.95001220703125,299.2879638671875,295.7218017578125,297.7497253417969,297.1988830566406,284.9886169433594,1.0,0.7151944637298584,0.3521503508090973,0.3521503508090973,1.0,1.0,-3.619539737701416,0.9499870538711548,2.669552564620972,0.1300551444292068,0.9243667721748352,0.9243667721748352,0.0,279.4891052246094,255.0,69787.3828125,0.0,4432.9619140625,1.0,278.4415283203125,283.0269775390625,298.7060241699219,303.1907958984375,293.1499938964844,293.1499938964844,278.1499938964844,33960.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780087232589722,1.0,0.0,0.0,3.638076305389404,3.638099908828736,8.83154996245139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.4599609375,0.0,1504.7327880859375,1895.4371337890625,0.0,3197.916259765625,0.9011806845664978,1.0,0.0,3.0,1.0,0.0
18028740,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7683202624320984,0.389669805765152,0.3562478423118591,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.8948624730110168,0.624043881893158,0.5950252413749695,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9016921520233154,0.6392061710357666,0.4493158161640167,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8245707750320435,0.4837436079978943,0.4634064435958862,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.663054347038269,0.2477602511644363,1.1450921297073364,284.9096374511719,284.95001220703125,299.25,295.7013244628906,297.7369689941406,297.1964111328125,284.9097595214844,1.0,0.7089093923568726,0.3517656922340393,0.3517656922340393,1.0,1.0,-3.613941192626953,0.9470260143280028,2.66691517829895,0.1281922757625579,0.8461869955062866,0.8461869955062866,0.0,267.97442626953125,243.0,70155.78125,0.0,4346.625,1.0,278.158447265625,282.9276733398437,298.7146301269531,303.2982482910156,293.1499938964844,293.1499938964844,278.45001220703125,38501.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88398277759552,1.0,0.0,0.0,3.515892744064331,3.515915870666504,8.248301810453995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.775390625,0.0,1407.0528564453125,1895.4371337890625,0.0,3253.893310546875,0.8775669932365417,1.0,0.0,3.0,1.0,0.0
