time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028800,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7683202624320984,0.389669805765152,0.3562478423118591,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.8948624730110168,0.624043881893158,0.5950252413749695,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9016921520233154,0.6392061710357666,0.4493158161640167,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8245707750320435,0.4837436079978943,0.4634064435958862,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.663054347038269,0.2477602511644363,1.1450921297073364,284.9096374511719,284.95001220703125,299.25,295.7013244628906,297.7369689941406,297.1964111328125,284.9097595214844,1.0,0.7089093923568726,0.3517656922340393,0.3517656922340393,1.0,1.0,-3.613941192626953,0.9470260143280028,2.66691517829895,0.1281922757625579,0.8461869955062866,0.8461869955062866,0.0,267.97442626953125,243.0,70155.78125,0.0,4346.625,1.0,278.158447265625,282.9276733398437,298.7146301269531,303.2982482910156,293.1499938964844,293.1499938964844,278.45001220703125,38501.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88398277759552,1.0,0.0,0.0,3.515892744064331,3.515915870666504,8.248301810453995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.775390625,0.0,1407.0528564453125,1895.4371337890625,0.0,3253.893310546875,0.8775669932365417,1.0,0.0,3.0,1.0,0.0
18028860,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7766420245170593,0.3895604610443115,0.3555159866809845,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.9046791195869446,0.6233100891113281,0.5936524271965027,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.913966715335846,0.642176628112793,0.4508523941040039,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8329656720161438,0.4837470948696136,0.462759792804718,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6706889867782593,0.248095154762268,1.1438058614730835,284.9896545410156,284.95001220703125,299.22467041015625,295.68609619140625,297.73345947265625,297.2016906738281,284.9889221191406,1.0,0.7026220560073853,0.3514196872711181,0.3514196872711181,1.0,1.0,-3.610924482345581,0.9449859857559204,2.665938377380371,0.1266799569129943,0.9201353192329408,0.9201353192329408,0.0,255.79481506347656,231.0,69461.640625,0.0,4263.37744140625,1.0,278.4413452148437,283.0315246582031,298.66900634765625,303.1290283203125,293.1499938964844,293.1499938964844,278.1499938964844,33885.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877406120300293,1.0,0.0,0.0,3.617378234863281,3.617401599884033,8.731344678380992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.6416015625,0.0,1481.4954833984375,1895.4371337890625,0.0,3192.267333984375,0.896481990814209,1.0,0.0,3.0,1.0,0.0
18028920,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7766420245170593,0.3895604610443115,0.3555159866809845,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.9046791195869446,0.6233100891113281,0.5936524271965027,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.913966715335846,0.642176628112793,0.4508523941040039,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8329656720161438,0.4837470948696136,0.462759792804718,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6706889867782593,0.248095154762268,1.1438058614730835,284.9896545410156,284.95001220703125,299.22467041015625,295.68609619140625,297.73345947265625,297.2016906738281,284.9889221191406,1.0,0.7026220560073853,0.3514196872711181,0.3514196872711181,1.0,1.0,-3.610924482345581,0.9449859857559204,2.665938377380371,0.1266799569129943,0.9201353192329408,0.9201353192329408,0.0,255.79481506347656,231.0,69461.640625,0.0,4263.37744140625,1.0,278.4413452148437,283.0315246582031,298.66900634765625,303.1290283203125,293.1499938964844,293.1499938964844,278.1499938964844,33885.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877406120300293,1.0,0.0,0.0,3.617378234863281,3.617401599884033,8.731344678380992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.6416015625,0.0,1481.4954833984375,1895.4371337890625,0.0,3192.267333984375,0.896481990814209,1.0,0.0,3.0,1.0,0.0
18028980,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7849442362785339,0.3885820806026459,0.3543946743011474,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.915175199508667,0.6216553449630737,0.5918688774108887,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9270674586296082,0.6440746784210205,0.4519927501678467,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8414424657821655,0.4830347597599029,0.4618162214756012,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6785004138946533,0.2480662614107132,1.1420427560806274,284.9111633300781,284.95001220703125,299.208740234375,295.67626953125,297.72674560546875,297.1993713378906,284.91119384765625,1.0,0.6962308883666992,0.351073682308197,0.351073682308197,1.0,1.0,-3.605552911758423,0.9422122836112976,2.66334080696106,0.125184953212738,0.8436744809150696,0.8436744809150696,0.0,244.19558715820312,219.0,69866.25,0.0,4177.580078125,1.0,278.1585998535156,282.93267822265625,298.6884155273437,303.2494506835937,293.1499938964844,293.1499938964844,278.45001220703125,38404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831538558006287,1.0,0.0,0.0,3.49796724319458,3.497990131378174,8.164409450728272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6357421875,0.0,1387.7529296875,1895.4371337890625,0.0,3246.129638671875,0.8735153079032898,1.0,0.0,3.0,1.0,0.0
18029040,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7849442362785339,0.3885820806026459,0.3543946743011474,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.915175199508667,0.6216553449630737,0.5918688774108887,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9270674586296082,0.6440746784210205,0.4519927501678467,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8414424657821655,0.4830347597599029,0.4618162214756012,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6785004138946533,0.2480662614107132,1.1420427560806274,284.9111633300781,284.95001220703125,299.208740234375,295.67626953125,297.72674560546875,297.1993713378906,284.91119384765625,1.0,0.6962308883666992,0.351073682308197,0.351073682308197,1.0,1.0,-3.605552911758423,0.9422122836112976,2.66334080696106,0.125184953212738,0.8436744809150696,0.8436744809150696,0.0,244.19558715820312,219.0,69866.25,0.0,4177.580078125,1.0,278.1585998535156,282.93267822265625,298.6884155273437,303.2494506835937,293.1499938964844,293.1499938964844,278.45001220703125,38404.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831538558006287,1.0,0.0,0.0,3.49796724319458,3.497990131378174,8.164409450728272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6357421875,0.0,1387.7529296875,1895.4371337890625,0.0,3246.129638671875,0.8735153079032898,1.0,0.0,3.0,1.0,0.0
18029100,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.789595901966095,0.3885078430175781,0.3539016842842102,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.9212512373924256,0.6212437748908997,0.5910248160362244,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9343331456184388,0.6455461978912354,0.452641487121582,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8461776971817017,0.4830003380775451,0.4613716304302215,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6828134655952454,0.2482128590345382,1.1411266326904297,285.0110168457031,284.95001220703125,299.2040710449219,295.6732788085937,297.726806640625,297.2016296386719,285.0104675292969,1.0,0.6929886341094971,0.350900650024414,0.350900650024414,1.0,1.0,-3.603081464767456,0.9408972263336182,2.662184238433838,0.124351292848587,0.9148007035255432,0.9148007035255432,0.0,238.23419189453125,219.0,69096.2890625,0.0,4134.3564453125,1.0,278.3980407714844,283.049072265625,298.6431579589844,303.0357971191406,293.1499938964844,293.1499938964844,278.45001220703125,33992.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877792477607727,1.0,0.0,0.0,3.548288106918335,3.5483107566833496,8.401001423408161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.0654296875,0.0,1408.3248291015625,1895.4371337890625,0.0,3195.889404296875,0.8826265335083008,1.0,0.0,3.0,1.0,0.0
18029160,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7950494885444641,0.3884918093681335,0.3536760807037353,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.9283701777458192,0.6209151744842529,0.5904861092567444,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9425020813941956,0.6470656394958496,0.4535385966300964,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8517045378684998,0.4830453097820282,0.4611728489398956,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6878129839897156,0.2484317868947982,1.140885353088379,284.9890441894531,284.95001220703125,299.2015075683594,295.6714782714844,297.7279968261719,297.20458984375,284.9879455566406,1.0,0.68985515832901,0.3507363200187683,0.3507363200187683,1.0,1.0,-3.602710485458374,0.9402554631233216,2.6624550819396973,0.1237850040197372,0.9167265892028807,0.9167265892028807,0.0,231.98062133789065,207.0,69228.578125,0.0,4094.903076171875,1.0,278.4420471191406,283.0336608886719,298.6526184082031,303.0940856933594,293.1499938964844,293.1499938964844,278.1499938964844,33745.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763023018836975,1.0,0.0,0.0,3.6045193672180176,3.6045427322387695,8.669380235915014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.2958984375,0.0,1466.4937744140625,1895.4371337890625,0.0,3181.91796875,0.8932181596755981,1.0,0.0,3.0,1.0,0.0
18029220,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8052145838737488,0.3875413537025451,0.3525809645652771,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9417906999588012,0.6192654967308044,0.588707685470581,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9574345946311952,0.6489819288253784,0.4546946883201599,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8624051809310913,0.4823466539382934,0.4602425098419189,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6973659992218018,0.2484342902898788,1.1392618417739868,284.9122619628906,284.95001220703125,299.2023010253906,295.6713256835937,297.7257080078125,297.2022399902344,284.9122619628906,1.0,0.6833871006965637,0.350407600402832,0.350407600402832,1.0,1.0,-3.5975799560546875,0.9376118183135986,2.659968137741089,0.1224323064088821,0.8419485688209534,0.8419485688209534,0.0,220.355697631836,210.0,69656.578125,0.0,4010.013671875,1.0,278.15875244140625,282.936279296875,298.6827697753906,303.2272033691406,293.1499938964844,293.1499938964844,278.45001220703125,38334.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819572925567627,1.0,0.0,0.0,3.484994411468506,3.4850172996521,8.103962727545877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.5712890625,0.0,1373.90283203125,1895.4371337890625,0.0,3234.9208984375,0.8705841302871704,1.0,0.0,3.0,1.0,0.0
18029280,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8052145838737488,0.3875413537025451,0.3525809645652771,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.9417906999588012,0.6192654967308044,0.588707685470581,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9574345946311952,0.6489819288253784,0.4546946883201599,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8624051809310913,0.4823466539382934,0.4602425098419189,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6973659992218018,0.2484342902898788,1.1392618417739868,284.9122619628906,284.95001220703125,299.2023010253906,295.6713256835937,297.7257080078125,297.2022399902344,284.9122619628906,1.0,0.6833871006965637,0.350407600402832,0.350407600402832,1.0,1.0,-3.5975799560546875,0.9376118183135986,2.659968137741089,0.1224323064088821,0.8419485688209534,0.8419485688209534,0.0,220.355697631836,210.0,69656.578125,0.0,4010.013671875,1.0,278.15875244140625,282.936279296875,298.6827697753906,303.2272033691406,293.1499938964844,293.1499938964844,278.45001220703125,38334.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819572925567627,1.0,0.0,0.0,3.484994411468506,3.4850172996521,8.103962727545877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.5712890625,0.0,1373.90283203125,1895.4371337890625,0.0,3234.9208984375,0.8705841302871704,1.0,0.0,3.0,1.0,0.0
18029340,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.810214102268219,0.3874460458755493,0.3521308600902557,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.9481357336044312,0.6185109615325928,0.5875938534736633,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9652816653251648,0.651975154876709,0.4564515948295593,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8678590655326843,0.4823523461818695,0.4598757922649383,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7023100852966309,0.2488119751214981,1.139485239982605,284.9914245605469,284.95001220703125,299.2104797363281,295.6754150390625,297.7308654785156,297.2071838378906,284.9907531738281,1.0,0.6811110377311707,0.3500788807868957,0.3500788807868957,1.0,1.0,-3.597627639770508,0.9365791082382202,2.661048412322998,0.1213244423270225,0.916540801525116,0.916540801525116,0.0,215.0824279785156,213.0,69094.734375,0.0,3977.757080078125,1.0,278.4411315917969,283.0376281738281,298.6567687988281,303.0858154296875,293.1499938964844,293.1499938964844,278.1499938964844,33718.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750434517860413,1.0,0.0,0.0,3.5933823585510254,3.593405246734619,8.615890010332805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.5419921875,0.0,1454.2816162109375,1895.4371337890625,0.0,3170.1142578125,0.8909379839897156,1.0,0.0,3.0,1.0,0.0
18029400,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.810214102268219,0.3874460458755493,0.3521308600902557,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.9481357336044312,0.6185109615325928,0.5875938534736633,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9652816653251648,0.651975154876709,0.4564515948295593,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8678590655326843,0.4823523461818695,0.4598757922649383,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7023100852966309,0.2488119751214981,1.139485239982605,284.9914245605469,284.95001220703125,299.2104797363281,295.6754150390625,297.7308654785156,297.2071838378906,284.9907531738281,1.0,0.6811110377311707,0.3500788807868957,0.3500788807868957,1.0,1.0,-3.597627639770508,0.9365791082382202,2.661048412322998,0.1213244423270225,0.916540801525116,0.916540801525116,0.0,215.0824279785156,213.0,69094.734375,0.0,3977.757080078125,1.0,278.4411315917969,283.0376281738281,298.6567687988281,303.0858154296875,293.1499938964844,293.1499938964844,278.1499938964844,33718.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750434517860413,1.0,0.0,0.0,3.5933823585510254,3.593405246734619,8.615890010332805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.5419921875,0.0,1454.2816162109375,1895.4371337890625,0.0,3170.1142578125,0.8909379839897156,1.0,0.0,3.0,1.0,0.0
18029460,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.810393750667572,0.386430025100708,0.3513850569725036,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9482786059379578,0.6168109774589539,0.5861914157867432,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.967200517654419,0.6538400650024414,0.457886666059494,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8683233857154846,0.4816039502620697,0.4593257904052734,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7030525803565979,0.2487678080797195,1.1397078037261963,284.9143371582031,284.95001220703125,299.225341796875,295.68328857421875,297.731689453125,297.20391845703125,284.9143371582031,1.0,0.6806280016899109,0.3497406840324402,0.3497406840324402,1.0,1.0,-3.5963828563690186,0.9351066946983336,2.66127610206604,0.1203216686844825,0.8430547118186951,0.8430547118186951,0.0,214.3054656982422,216.0,69632.3046875,0.0,3969.76171875,1.0,278.1587829589844,282.9381103515625,298.69512939453125,303.2342224121094,293.1499938964844,293.1499938964844,278.45001220703125,38163.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807417154312134,1.0,0.0,0.0,3.482581615447998,3.4826042652130127,8.092745815702074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.873046875,0.0,1370.205810546875,1895.4371337890625,0.0,3223.531005859375,0.8699180483818054,1.0,0.0,3.0,1.0,0.0
18029520,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.810393750667572,0.386430025100708,0.3513850569725036,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9482786059379578,0.6168109774589539,0.5861914157867432,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.967200517654419,0.6538400650024414,0.457886666059494,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8683233857154846,0.4816039502620697,0.4593257904052734,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7030525803565979,0.2487678080797195,1.1397078037261963,284.9143371582031,284.95001220703125,299.225341796875,295.68328857421875,297.731689453125,297.20391845703125,284.9143371582031,1.0,0.6806280016899109,0.3497406840324402,0.3497406840324402,1.0,1.0,-3.5963828563690186,0.9351066946983336,2.66127610206604,0.1203216686844825,0.8430547118186951,0.8430547118186951,0.0,214.3054656982422,216.0,69632.3046875,0.0,3969.76171875,1.0,278.1587829589844,282.9381103515625,298.69512939453125,303.2342224121094,293.1499938964844,293.1499938964844,278.45001220703125,38163.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807417154312134,1.0,0.0,0.0,3.482581615447998,3.4826042652130127,8.092745815702074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.873046875,0.0,1370.205810546875,1895.4371337890625,0.0,3223.531005859375,0.8699180483818054,1.0,0.0,3.0,1.0,0.0
18029580,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.809811532497406,0.3863034546375274,0.3510714769363403,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.9473498463630676,0.6162156462669373,0.5854058265686035,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9676775336265564,0.6559678912162781,0.4591606557369232,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8678007125854492,0.481548547744751,0.4590927064418793,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7028273344039917,0.2489671111106872,1.1401464939117432,285.0023803710937,284.95001220703125,299.23980712890625,295.69110107421875,297.7372741699219,297.2069702148437,285.0006408691406,1.0,0.6809220314025879,0.3494972288608551,0.3494972288608551,1.0,1.0,-3.596832036972046,0.9344677329063416,2.6623644828796387,0.1195725128054618,0.915970504283905,0.915970504283905,0.0,214.6627197265625,216.0,69041.2890625,0.0,3973.135498046875,1.0,278.42608642578125,283.04449462890625,298.662841796875,303.06597900390625,293.1499938964844,293.1499938964844,278.45001220703125,33295.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742413520812988,1.0,0.0,0.0,3.573117733001709,3.5731406211853027,8.51898732889822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.787109375,0.0,1429.4908447265625,1895.4371337890625,0.0,3162.592041015625,0.8860685229301453,1.0,0.0,3.0,1.0,0.0
18029640,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8096261620521545,0.3862242996692657,0.3510559797286987,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.947011411190033,0.6159652471542358,0.5852258801460266,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9678831696510316,0.6567474603652954,0.4597544372081756,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8676207661628723,0.4815186560153961,0.4591064453125,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7027692794799805,0.2490511387586593,1.140621304512024,284.99285888671875,284.95001220703125,299.2462463378906,295.694580078125,297.7394714355469,297.2078857421875,284.9921569824219,1.0,0.6811841726303101,0.349402517080307,0.349402517080307,1.0,1.0,-3.597899913787842,0.9344924092292786,2.663407325744629,0.1194064319133758,0.9183939695358276,0.9183939695358276,0.0,214.8856811523437,219.0,69126.8828125,0.0,3977.27294921875,1.0,278.4411315917969,283.0380249023437,298.6764221191406,303.105224609375,293.1499938964844,293.1499938964844,278.1499938964844,33610.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739335536956787,1.0,0.0,0.0,3.594860792160034,3.594883680343628,8.622981226835691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.5107421875,0.0,1455.0792236328125,1895.4371337890625,0.0,3159.70556640625,0.8911845684051514,1.0,0.0,3.0,1.0,0.0
18029700,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8086193203926086,0.3856906592845917,0.3508392870426178,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.945585072040558,0.615107536315918,0.5847067832946777,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.96748149394989,0.6576462388038635,0.4606214463710785,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8666332960128784,0.4811365902423858,0.4589819610118866,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7021084427833557,0.2490191161632537,1.1411643028259275,284.8804931640625,284.95001220703125,299.2587280273437,295.7013854980469,297.7408752441406,297.2058410644531,284.8812561035156,1.0,0.6817038655281067,0.3492334485054016,0.3492334485054016,1.0,1.0,-3.5985682010650635,0.9341513514518738,2.664417028427124,0.1190693974494934,0.8381524085998535,0.8381524085998535,0.0,215.74913024902344,219.0,69894.0390625,0.0,3984.309814453125,1.0,278.1996459960937,282.910400390625,298.72705078125,303.326416015625,293.1499938964844,293.1499938964844,278.1499938964844,38276.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789470195770264,1.0,0.0,0.0,3.5466763973236084,3.5466997623443604,8.393371331294475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.826171875,0.0,1437.7730712890625,1895.4371337890625,0.0,3206.711669921875,0.881700873374939,1.0,0.0,3.0,1.0,0.0
18029760,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8067729473114014,0.3851167261600494,0.3503398001194,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.9431528449058532,0.6141918897628784,0.5838691592216492,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9661610722541808,0.6585237383842468,0.4612188339233398,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8648346662521362,0.4806862771511078,0.4585963189601898,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.700733482837677,0.2489174455404281,1.140998125076294,284.9151916503906,284.95001220703125,299.2724914550781,295.7088928222656,297.7420654296875,297.2030944824219,284.9156799316406,1.0,0.6821832656860352,0.3490513563156128,0.3490513563156128,1.0,1.0,-3.597015619277954,0.9330889582633972,2.663926601409912,0.1184482723474502,0.8448051810264587,0.8448051810264587,0.0,217.108139038086,222.0,69677.4921875,0.0,3988.637451171875,1.0,278.1584777832031,282.93817138671875,298.7212219238281,303.2622985839844,293.1499938964844,293.1499938964844,278.45001220703125,38217.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796982169151306,1.0,0.0,0.0,3.4843008518218994,3.484323740005493,8.100738000393903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.6162109375,0.0,1372.3565673828125,1895.4371337890625,0.0,3213.752685546875,0.8704701066017151,1.0,0.0,3.0,1.0,0.0
18029820,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8043723106384277,0.3848496973514557,0.3500037789344787,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9397724866867064,0.6132945418357849,0.5829104781150818,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9649456143379213,0.6613799929618835,0.4630864560604095,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8624635934829712,0.4805400669574737,0.458372563123703,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6989925503730774,0.2491339594125747,1.1418713331222534,284.9931640625,284.95001220703125,299.3034362792969,295.7257385253906,297.7521667480469,297.2066955566406,284.992431640625,1.0,0.6834867596626282,0.3486872017383575,0.3486872017383575,1.0,1.0,-3.5984787940979004,0.9323718547821044,2.666106939315796,0.1174811720848083,0.9200035333633424,0.9200035333633424,0.0,219.2672882080078,225.0,69201.90625,0.0,4005.72265625,1.0,278.441162109375,283.0367736816406,298.7073974609375,303.1399230957031,293.1499938964844,293.1499938964844,278.1499938964844,33583.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728275299072266,1.0,0.0,0.0,3.599799394607544,3.599822521209717,8.646690048408345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.6689453125,0.0,1460.200927734375,1895.4371337890625,0.0,3149.33251953125,0.8922650814056396,1.0,0.0,3.0,1.0,0.0
18029880,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8043723106384277,0.3848496973514557,0.3500037789344787,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9397724866867064,0.6132945418357849,0.5829104781150818,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9649456143379213,0.6613799929618835,0.4630864560604095,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8624635934829712,0.4805400669574737,0.458372563123703,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6989925503730774,0.2491339594125747,1.1418713331222534,284.9931640625,284.95001220703125,299.3034362792969,295.7257385253906,297.7521667480469,297.2066955566406,284.992431640625,1.0,0.6834867596626282,0.3486872017383575,0.3486872017383575,1.0,1.0,-3.5984787940979004,0.9323718547821044,2.666106939315796,0.1174811720848083,0.9200035333633424,0.9200035333633424,0.0,219.2672882080078,225.0,69201.90625,0.0,4005.72265625,1.0,278.441162109375,283.0367736816406,298.7073974609375,303.1399230957031,293.1499938964844,293.1499938964844,278.1499938964844,33583.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728275299072266,1.0,0.0,0.0,3.599799394607544,3.599822521209717,8.646690048408345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.6689453125,0.0,1460.200927734375,1895.4371337890625,0.0,3149.33251953125,0.8922650814056396,1.0,0.0,3.0,1.0,0.0
18029940,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8007021546363831,0.383699357509613,0.3492735028266907,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9348573088645936,0.6114810109138489,0.5815418362617493,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.962272584438324,0.663109540939331,0.4645383059978485,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8589379191398621,0.4796615839004516,0.4578459858894348,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.696263313293457,0.2489502876996994,1.142156004905701,284.9140625,284.95001220703125,299.33837890625,295.7447509765625,297.7566833496094,297.2015380859375,284.9141540527344,1.0,0.684853196144104,0.3483230471611023,0.3483230471611023,1.0,1.0,-3.59741759300232,0.9308679699897766,2.6665496826171875,0.116494745016098,0.8454336524009705,0.8454336524009705,0.0,222.31114196777344,228.0,69782.609375,0.0,4021.66845703125,1.0,278.15869140625,282.9350280761719,298.7564697265625,303.30303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38107.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785139322280884,1.0,0.0,0.0,3.4922783374786377,3.4923012256622314,8.137874942804046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.453125,0.0,1379.759521484375,1895.4371337890625,0.0,3202.652099609375,0.8720206022262573,1.0,0.0,3.0,1.0,0.0
18030000,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8007021546363831,0.383699357509613,0.3492735028266907,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9348573088645936,0.6114810109138489,0.5815418362617493,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.962272584438324,0.663109540939331,0.4645383059978485,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8589379191398621,0.4796615839004516,0.4578459858894348,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.696263313293457,0.2489502876996994,1.142156004905701,284.9140625,284.95001220703125,299.33837890625,295.7447509765625,297.7566833496094,297.2015380859375,284.9141540527344,1.0,0.684853196144104,0.3483230471611023,0.3483230471611023,1.0,1.0,-3.59741759300232,0.9308679699897766,2.6665496826171875,0.116494745016098,0.8454336524009705,0.8454336524009705,0.0,222.31114196777344,228.0,69782.609375,0.0,4021.66845703125,1.0,278.15869140625,282.9350280761719,298.7564697265625,303.30303955078125,293.1499938964844,293.1499938964844,278.45001220703125,38107.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785139322280884,1.0,0.0,0.0,3.4922783374786377,3.4923012256622314,8.137874942804046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.453125,0.0,1379.759521484375,1895.4371337890625,0.0,3202.652099609375,0.8720206022262573,1.0,0.0,3.0,1.0,0.0
18030060,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7979585528373718,0.3834039866924286,0.3489245474338531,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9309883713722228,0.6105543971061707,0.5805694460868835,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9606055617332458,0.6659432649612427,0.4663984775543213,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8562577962875366,0.4794830083847046,0.4576050639152527,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6942049264907837,0.2491330504417419,1.1429387331008911,284.99298095703125,284.95001220703125,299.3766784667969,295.7655334472656,297.7686462402344,297.205078125,284.9918518066406,1.0,0.6863305568695068,0.3479940593242645,0.3479940593242645,1.0,1.0,-3.598710298538208,0.9302049279212952,2.6685051918029785,0.1156465485692024,0.9214263558387756,0.9214263558387756,0.0,224.88897705078125,231.0,69303.6015625,0.0,4040.896728515625,1.0,278.4416198730469,283.03448486328125,298.7465209960937,303.1849060058594,293.1499938964844,293.1499938964844,278.1499938964844,33516.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715779185295105,1.0,0.0,0.0,3.607542037963867,3.60756516456604,8.683925329933118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.283203125,0.0,1468.07421875,1895.4371337890625,0.0,3137.61181640625,0.8937274813652039,1.0,0.0,3.0,1.0,0.0
18030120,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7979585528373718,0.3834039866924286,0.3489245474338531,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9309883713722228,0.6105543971061707,0.5805694460868835,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9606055617332458,0.6659432649612427,0.4663984775543213,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8562577962875366,0.4794830083847046,0.4576050639152527,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6942049264907837,0.2491330504417419,1.1429387331008911,284.99298095703125,284.95001220703125,299.3766784667969,295.7655334472656,297.7686462402344,297.205078125,284.9918518066406,1.0,0.6863305568695068,0.3479940593242645,0.3479940593242645,1.0,1.0,-3.598710298538208,0.9302049279212952,2.6685051918029785,0.1156465485692024,0.9214263558387756,0.9214263558387756,0.0,224.88897705078125,231.0,69303.6015625,0.0,4040.896728515625,1.0,278.4416198730469,283.03448486328125,298.7465209960937,303.1849060058594,293.1499938964844,293.1499938964844,278.1499938964844,33516.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715779185295105,1.0,0.0,0.0,3.607542037963867,3.60756516456604,8.683925329933118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.283203125,0.0,1468.07421875,1895.4371337890625,0.0,3137.61181640625,0.8937274813652039,1.0,0.0,3.0,1.0,0.0
18030180,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7942144870758057,0.3822278678417206,0.348183661699295,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9259392619132996,0.6087139248847961,0.5791887640953064,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9577472805976868,0.6676391959190369,0.4678394198417663,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8527081608772278,0.4785744845867157,0.4570625424385071,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6913934350013733,0.2489218115806579,1.1431455612182615,284.9139099121094,284.95001220703125,299.41766357421875,295.7876281738281,297.7746887207031,297.1998596191406,284.9140319824219,1.0,0.6877734661102295,0.3476651012897491,0.3476651012897491,1.0,1.0,-3.597496032714844,0.9287655353546144,2.668730497360229,0.1147841960191726,0.8467799425125122,0.8467799425125122,0.0,228.1439666748047,234.0,69887.9765625,0.0,4057.7294921875,1.0,278.1586608886719,282.9330444335937,298.7991943359375,303.3523254394531,293.1499938964844,293.1499938964844,278.45001220703125,38106.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772575855255127,1.0,0.0,0.0,3.4989092350006104,3.498932123184204,8.168806857611344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.939453125,0.0,1386.588134765625,1895.4371337890625,0.0,3190.875,0.8734897375106812,1.0,0.0,3.0,1.0,0.0
18030240,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7942144870758057,0.3822278678417206,0.348183661699295,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139099121094,0.9259392619132996,0.6087139248847961,0.5791887640953064,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9577472805976868,0.6676391959190369,0.4678394198417663,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8527081608772278,0.4785744845867157,0.4570625424385071,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6913934350013733,0.2489218115806579,1.1431455612182615,284.9139099121094,284.95001220703125,299.41766357421875,295.7876281738281,297.7746887207031,297.1998596191406,284.9140319824219,1.0,0.6877734661102295,0.3476651012897491,0.3476651012897491,1.0,1.0,-3.597496032714844,0.9287655353546144,2.668730497360229,0.1147841960191726,0.8467799425125122,0.8467799425125122,0.0,228.1439666748047,234.0,69887.9765625,0.0,4057.7294921875,1.0,278.1586608886719,282.9330444335937,298.7991943359375,303.3523254394531,293.1499938964844,293.1499938964844,278.45001220703125,38106.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772575855255127,1.0,0.0,0.0,3.4989092350006104,3.498932123184204,8.168806857611344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.939453125,0.0,1386.588134765625,1895.4371337890625,0.0,3190.875,0.8734897375106812,1.0,0.0,3.0,1.0,0.0
18030300,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7925467491149902,0.3820408582687378,0.3478687405586242,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.9236590266227722,0.60820072889328,0.5785440802574158,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9565502405166626,0.6690233945846558,0.4686342179775238,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8511168956756592,0.4784330427646637,0.4568091630935669,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6901130080223083,0.2489679753780365,1.1431645154953003,285.0145263671875,284.95001220703125,299.43896484375,295.7990417480469,297.7809143066406,297.2012023925781,285.0141906738281,1.0,0.6884645819664001,0.3475006222724914,0.3475006222724914,1.0,1.0,-3.597009420394897,0.9280881881713868,2.6689212322235107,0.1142472699284553,0.9194052815437316,0.9194052815437316,0.0,229.6327209472656,234.0,69194.484375,0.0,4065.61572265625,1.0,278.3981628417969,283.0490417480469,298.76824951171875,303.15887451171875,293.1499938964844,293.1499938964844,278.45001220703125,33767.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718217611312866,1.0,0.0,0.0,3.5533125400543213,3.553335189819336,8.424809720963822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.125,0.0,1411.976318359375,1895.4371337890625,0.0,3139.89892578125,0.8835600018501282,1.0,0.0,3.0,1.0,0.0
18030360,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7914651036262512,0.3819141983985901,0.3478180468082428,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9220688939094543,0.6077665090560913,0.5781967639923096,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9560080766677856,0.6704590320587158,0.4696873724460602,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8500598669052124,0.4783726930618286,0.456800252199173,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6893173456192017,0.2490846514701843,1.1438461542129517,284.9936218261719,284.95001220703125,299.4606628417969,295.8106384277344,297.78790283203125,297.20343017578125,284.9924621582031,1.0,0.6892755627632141,0.3473395407199859,0.3473395407199859,1.0,1.0,-3.598605871200561,0.928058385848999,2.6705474853515625,0.1139481961727142,0.923451006412506,0.923451006412506,0.0,230.8322906494141,237.0,69408.6953125,0.0,4077.17138671875,1.0,278.4421081542969,283.033203125,298.7912902832031,303.2364196777344,293.1499938964844,293.1499938964844,278.1499938964844,33478.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702885508537292,1.0,0.0,0.0,3.6145312786102295,3.614554643630981,8.717606760910712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.591796875,0.0,1475.3824462890625,1895.4371337890625,0.0,3125.517333984375,0.8952839970588684,1.0,0.0,3.0,1.0,0.0
18030420,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.787817656993866,0.3807202279567718,0.3470668196678161,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9171980023384094,0.6059063076972961,0.5768033862113953,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9531659483909608,0.6721286773681641,0.471116840839386,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8466494083404541,0.4774406850337982,0.4562411308288574,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6865767240524292,0.248855322599411,1.143989324569702,284.9136047363281,284.95001220703125,299.5050048828125,295.83416748046875,297.7947692871094,297.1982116699219,284.9137878417969,1.0,0.6907204985618591,0.347017377614975,0.347017377614975,1.0,1.0,-3.597253561019897,0.9265979528427124,2.6706557273864746,0.1131102815270423,0.8481614589691162,0.8481614589691162,0.0,234.1383056640625,240.0,70001.65625,0.0,4093.9423828125,1.0,278.1585998535156,282.9307861328125,298.8457946777344,303.4065856933594,293.1499938964844,293.1499938964844,278.45001220703125,38108.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759934306144714,1.0,0.0,0.0,3.5061798095703125,3.5062029361724854,8.202791832445655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.552734375,0.0,1394.1282958984375,1895.4371337890625,0.0,3179.022216796875,0.8751043677330017,1.0,0.0,3.0,1.0,0.0
18030480,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.787817656993866,0.3807202279567718,0.3470668196678161,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91363525390625,0.9171980023384094,0.6059063076972961,0.5768033862113953,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9531659483909608,0.6721286773681641,0.471116840839386,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8466494083404541,0.4774406850337982,0.4562411308288574,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6865767240524292,0.248855322599411,1.143989324569702,284.9136047363281,284.95001220703125,299.5050048828125,295.83416748046875,297.7947692871094,297.1982116699219,284.9137878417969,1.0,0.6907204985618591,0.347017377614975,0.347017377614975,1.0,1.0,-3.597253561019897,0.9265979528427124,2.6706557273864746,0.1131102815270423,0.8481614589691162,0.8481614589691162,0.0,234.1383056640625,240.0,70001.65625,0.0,4093.9423828125,1.0,278.1585998535156,282.9307861328125,298.8457946777344,303.4065856933594,293.1499938964844,293.1499938964844,278.45001220703125,38108.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759934306144714,1.0,0.0,0.0,3.5061798095703125,3.5062029361724854,8.202791832445655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.552734375,0.0,1394.1282958984375,1895.4371337890625,0.0,3179.022216796875,0.8751043677330017,1.0,0.0,3.0,1.0,0.0
18030540,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7851605415344238,0.3803903460502624,0.3466919660568237,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9135295748710632,0.6049401164054871,0.5757993459701538,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9514724612236024,0.6749348044395447,0.4729591310024261,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8441195487976074,0.4772180020809173,0.4559634029865265,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6845697164535522,0.2490035891532898,1.1446349620819092,284.9946594238281,284.95001220703125,299.54998779296875,295.8578186035156,297.8085021972656,297.20184326171875,284.99395751953125,1.0,0.692212700843811,0.3466951847076416,0.3466951847076416,1.0,1.0,-3.5982463359832764,0.9258651733398438,2.6723811626434326,0.1122849136590957,0.9257398247718812,0.9257398247718812,0.0,236.84844970703125,243.0,69511.59375,0.0,4113.22021484375,1.0,278.4413146972656,283.0325012207031,298.8393249511719,303.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,33551.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691019415855408,1.0,0.0,0.0,3.619391441345215,3.619414806365967,8.741066608308756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9765625,0.0,1481.2138671875,1895.4371337890625,0.0,3114.385986328125,0.8966987133026123,1.0,0.0,3.0,1.0,0.0
18030600,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7851605415344238,0.3803903460502624,0.3466919660568237,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.9135295748710632,0.6049401164054871,0.5757993459701538,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9514724612236024,0.6749348044395447,0.4729591310024261,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8441195487976074,0.4772180020809173,0.4559634029865265,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6845697164535522,0.2490035891532898,1.1446349620819092,284.9946594238281,284.95001220703125,299.54998779296875,295.8578186035156,297.8085021972656,297.20184326171875,284.99395751953125,1.0,0.692212700843811,0.3466951847076416,0.3466951847076416,1.0,1.0,-3.5982463359832764,0.9258651733398438,2.6723811626434326,0.1122849136590957,0.9257398247718812,0.9257398247718812,0.0,236.84844970703125,243.0,69511.59375,0.0,4113.22021484375,1.0,278.4413146972656,283.0325012207031,298.8393249511719,303.2915954589844,293.1499938964844,293.1499938964844,278.1499938964844,33551.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691019415855408,1.0,0.0,0.0,3.619391441345215,3.619414806365967,8.741066608308756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.9765625,0.0,1481.2138671875,1895.4371337890625,0.0,3114.385986328125,0.8966987133026123,1.0,0.0,3.0,1.0,0.0
