time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030660,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7816356420516968,0.3791825771331787,0.3459241092205047,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9089807271957396,0.6030672788619995,0.5743885040283203,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9486843347549438,0.6765828132629395,0.4743703603744507,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8408606052398682,0.476268857717514,0.4553841650485992,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6819236874580383,0.2487596869468689,1.144708514213562,284.91326904296875,284.95001220703125,299.5950012207031,295.88116455078125,297.8155212402344,297.1966552734375,284.91339111328125,1.0,0.6936402916908264,0.3463743329048157,0.3463743329048157,1.0,1.0,-3.5967230796813965,0.9243565797805786,2.6723666191101074,0.1114380583167076,0.8494535088539124,0.8494535088539124,0.0,240.17176818847656,246.0,70113.2109375,0.0,4129.6318359375,1.0,278.1585388183594,282.9284362792969,298.8929443359375,303.4617004394531,293.1499938964844,293.1499938964844,278.45001220703125,38113.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747956156730652,1.0,0.0,0.0,3.513448476791382,3.5134716033935547,8.236837061303959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.12109375,0.0,1401.708740234375,1895.4371337890625,0.0,3167.7900390625,0.8767225742340088,1.0,0.0,3.0,1.0,0.0
18030720,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7816356420516968,0.3791825771331787,0.3459241092205047,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9089807271957396,0.6030672788619995,0.5743885040283203,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9486843347549438,0.6765828132629395,0.4743703603744507,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8408606052398682,0.476268857717514,0.4553841650485992,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6819236874580383,0.2487596869468689,1.144708514213562,284.91326904296875,284.95001220703125,299.5950012207031,295.88116455078125,297.8155212402344,297.1966552734375,284.91339111328125,1.0,0.6936402916908264,0.3463743329048157,0.3463743329048157,1.0,1.0,-3.5967230796813965,0.9243565797805786,2.6723666191101074,0.1114380583167076,0.8494535088539124,0.8494535088539124,0.0,240.17176818847656,246.0,70113.2109375,0.0,4129.6318359375,1.0,278.1585388183594,282.9284362792969,298.8929443359375,303.4617004394531,293.1499938964844,293.1499938964844,278.45001220703125,38113.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747956156730652,1.0,0.0,0.0,3.513448476791382,3.5134716033935547,8.236837061303959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.12109375,0.0,1401.708740234375,1895.4371337890625,0.0,3167.7900390625,0.8767225742340088,1.0,0.0,3.0,1.0,0.0
18030780,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7794894576072693,0.3789258599281311,0.3455618619918823,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.906173586845398,0.6023001670837402,0.573516309261322,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9472626447677612,0.6788503527641296,0.4757871627807617,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8388397693634033,0.4760867953300476,0.4550994634628296,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6802912950515747,0.2488639801740646,1.1450213193893433,285.0004577636719,284.95001220703125,299.63055419921875,295.8993835449219,297.8265075683594,297.1997985839844,284.9993896484375,1.0,0.6947895288467407,0.3461176455020904,0.3461176455020904,1.0,1.0,-3.596968173980713,0.9236062169075012,2.6733620166778564,0.1107070669531822,0.924809455871582,0.924809455871582,0.0,242.39059448242188,246.0,69539.65625,0.0,4143.9248046875,1.0,278.43243408203125,283.034912109375,298.8736572265625,303.3155212402344,293.1499938964844,293.1499938964844,278.45001220703125,33365.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681018948554993,1.0,0.0,0.0,3.611104249954224,3.611127376556397,8.701083515916253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.27734375,0.0,1470.823974609375,1895.4371337890625,0.0,3105.005126953125,0.8945199847221375,1.0,0.0,3.0,1.0,0.0
18030840,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7790837287902832,0.3788402378559112,0.3455372452735901,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.9056230783462524,0.6020929217338562,0.5733749866485596,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.947056531906128,0.6793786287307739,0.4762033820152282,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8384527564048767,0.4760353565216064,0.4550943970680237,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6799975633621216,0.2488964051008224,1.1452982425689695,284.994873046875,284.95001220703125,299.63934326171875,295.9038391113281,297.8291015625,297.2004089355469,284.9941711425781,1.0,0.695114254951477,0.3460534512996673,0.3460534512996673,1.0,1.0,-3.597597122192383,0.9235910177230836,2.674006223678589,0.1106045469641685,0.9274237155914308,0.9274237155914308,0.0,242.88504028320312,249.0,69612.625,0.0,4148.623046875,1.0,278.4413757324219,283.0307312011719,298.8856201171875,303.345458984375,293.1499938964844,293.1499938964844,278.1499938964844,33558.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679662942886353,1.0,0.0,0.0,3.626113176345825,3.626136541366577,8.773562854003103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.080078125,0.0,1488.6044921875,1895.4371337890625,0.0,3103.73291015625,0.8982115387916565,1.0,0.0,3.0,1.0,0.0
18030900,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7776759266853333,0.3782525360584259,0.3452952206134796,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.9038507342338562,0.601185142993927,0.5728316307067871,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9460506439208984,0.6802036762237549,0.4770492017269134,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8371486663818359,0.4755916595458984,0.4549367725849151,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6789649128913879,0.2488030195236206,1.1456820964813232,284.8794860839844,284.95001220703125,299.6610412597656,295.9147644042969,297.8326416015625,297.1981506347656,284.8799133300781,1.0,0.6958851218223572,0.3458930253982544,0.3458930253982544,1.0,1.0,-3.597949504852295,0.9231765866279602,2.6747727394104004,0.1103030368685722,0.8454331755638123,0.8454331755638123,0.0,244.38385009765625,249.0,70420.890625,0.0,4158.759765625,1.0,278.1988830566406,282.89959716796875,298.9403991699219,303.5741577148437,293.1499938964844,293.1499938964844,278.1499938964844,38127.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729802966117859,1.0,0.0,0.0,3.5815799236297607,3.581603765487671,8.559385946682596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.2421875,0.0,1473.994140625,1895.4371337890625,0.0,3150.765625,0.8893633484840393,1.0,0.0,3.0,1.0,0.0
18030960,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7757073640823364,0.3776177167892456,0.3447617590427398,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9015365242958068,0.6002123951911926,0.5719624161720276,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9443590641021729,0.6809983253479004,0.4776028394699096,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8353538513183594,0.4750751554965973,0.454509288072586,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6774669885635376,0.2486400753259658,1.1453282833099363,284.9134826660156,284.95001220703125,299.6823425292969,295.9253845214844,297.8355712890625,297.1952209472656,284.91412353515625,1.0,0.696524977684021,0.3457452356815338,0.3457452356815338,1.0,1.0,-3.595989465713501,0.922095000743866,2.6738944053649902,0.1097870543599128,0.8509275317192078,0.8509275317192078,0.0,246.2050018310547,252.0,70193.4921875,0.0,4164.771484375,1.0,278.158203125,282.9272766113281,298.9378356933594,303.5136108398437,293.1499938964844,293.1499938964844,278.45001220703125,38237.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737457990646362,1.0,0.0,0.0,3.517696142196656,3.517719268798828,8.256765227088181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.697265625,0.0,1407.0323486328125,1895.4371337890625,0.0,3157.944580078125,0.8778703212738037,1.0,0.0,3.0,1.0,0.0
18031020,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7732531428337097,0.3772630393505096,0.3443592190742492,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8984482288360596,0.5992318391799927,0.5709384083747864,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9427890181541444,0.6837775707244873,0.4794184863567352,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8330488204956055,0.4748331606388092,0.4542076587677002,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6756165623664856,0.248767003417015,1.1458638906478882,284.994873046875,284.95001220703125,299.7232971191406,295.9454650878906,297.84832763671875,297.19903564453125,284.994140625,1.0,0.6979799270629883,0.3454496264457702,0.3454496264457702,1.0,1.0,-3.596731424331665,0.9213699102401732,2.675361394882202,0.109012171626091,0.9287670850753784,0.9287670850753784,0.0,248.92263793945312,255.0,69698.078125,0.0,4183.4443359375,1.0,278.44140625,283.0289306640625,298.9277648925781,303.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,33571.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670042753219604,1.0,0.0,0.0,3.632017374038696,3.632040739059448,8.802157367426844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.4521484375,0.0,1495.1719970703125,1895.4371337890625,0.0,3094.707763671875,0.8995461463928223,1.0,0.0,3.0,1.0,0.0
18031080,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7732531428337097,0.3772630393505096,0.3443592190742492,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8984482288360596,0.5992318391799927,0.5709384083747864,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9427890181541444,0.6837775707244873,0.4794184863567352,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8330488204956055,0.4748331606388092,0.4542076587677002,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6756165623664856,0.248767003417015,1.1458638906478882,284.994873046875,284.95001220703125,299.7232971191406,295.9454650878906,297.84832763671875,297.19903564453125,284.994140625,1.0,0.6979799270629883,0.3454496264457702,0.3454496264457702,1.0,1.0,-3.596731424331665,0.9213699102401732,2.675361394882202,0.109012171626091,0.9287670850753784,0.9287670850753784,0.0,248.92263793945312,255.0,69698.078125,0.0,4183.4443359375,1.0,278.44140625,283.0289306640625,298.9277648925781,303.39459228515625,293.1499938964844,293.1499938964844,278.1499938964844,33571.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670042753219604,1.0,0.0,0.0,3.632017374038696,3.632040739059448,8.802157367426844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.4521484375,0.0,1495.1719970703125,1895.4371337890625,0.0,3094.707763671875,0.8995461463928223,1.0,0.0,3.0,1.0,0.0
18031140,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7700068354606628,0.3760268688201904,0.3435685634613037,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8945420980453491,0.5973442792892456,0.5695158839225769,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9401634335517884,0.6853634715080261,0.4807933270931244,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8300732970237732,0.4738620221614837,0.453610211610794,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6731862425804138,0.2484993487596511,1.145839810371399,284.912353515625,284.95001220703125,299.7616271972656,295.963623046875,297.85357666015625,297.1938171386719,284.9125366210937,1.0,0.6993712186813354,0.3451540172100067,0.3451540172100067,1.0,1.0,-3.5949838161468506,0.9198753237724304,2.6751084327697754,0.1082136929035186,0.8512946367263794,0.8512946367263794,0.0,252.2469024658203,258.0,70285.46875,0.0,4199.22802734375,1.0,278.1584167480469,282.9241027832031,298.9762268066406,303.55914306640625,293.1499938964844,293.1499938964844,278.45001220703125,38157.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728663325309753,1.0,0.0,0.0,3.5251333713531494,3.5251564979553223,8.291715403174749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.005859375,0.0,1414.22412109375,1895.4371337890625,0.0,3149.696533203125,0.8793506622314453,1.0,0.0,3.0,1.0,0.0
18031200,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7700068354606628,0.3760268688201904,0.3435685634613037,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8945420980453491,0.5973442792892456,0.5695158839225769,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9401634335517884,0.6853634715080261,0.4807933270931244,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8300732970237732,0.4738620221614837,0.453610211610794,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6731862425804138,0.2484993487596511,1.145839810371399,284.912353515625,284.95001220703125,299.7616271972656,295.963623046875,297.85357666015625,297.1938171386719,284.9125366210937,1.0,0.6993712186813354,0.3451540172100067,0.3451540172100067,1.0,1.0,-3.5949838161468506,0.9198753237724304,2.6751084327697754,0.1082136929035186,0.8512946367263794,0.8512946367263794,0.0,252.2469024658203,258.0,70285.46875,0.0,4199.22802734375,1.0,278.1584167480469,282.9241027832031,298.9762268066406,303.55914306640625,293.1499938964844,293.1499938964844,278.45001220703125,38157.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728663325309753,1.0,0.0,0.0,3.5251333713531494,3.5251564979553223,8.291715403174749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.005859375,0.0,1414.22412109375,1895.4371337890625,0.0,3149.696533203125,0.8793506622314453,1.0,0.0,3.0,1.0,0.0
18031260,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7676587700843811,0.3756568133831024,0.343155950307846,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.891563355922699,0.5963538885116577,0.5684866905212402,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.938661813735962,0.6881136894226074,0.4825920462608337,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8278618454933167,0.4736086130142212,0.4533007442951202,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6714178919792175,0.24861641228199,1.1463364362716677,284.99481201171875,284.95001220703125,299.79656982421875,295.9795227050781,297.8648376464844,297.1976013183594,284.9940490722656,1.0,0.7008077502250671,0.3448893427848816,0.3448893427848816,1.0,1.0,-3.595630645751953,0.9192173480987548,2.6764132976531982,0.1075129210948944,0.9296123385429382,0.9296123385429382,0.0,254.9612579345703,261.0,69755.984375,0.0,4217.62939453125,1.0,278.44146728515625,283.02740478515625,298.9625244140625,303.4349365234375,293.1499938964844,293.1499938964844,278.1499938964844,33592.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662800192832947,1.0,0.0,0.0,3.636299133300781,3.636322498321533,8.822922836770886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.3291015625,0.0,1500.0318603515625,1895.4371337890625,0.0,3087.91357421875,0.9005212187767029,1.0,0.0,3.0,1.0,0.0
18031320,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7676587700843811,0.3756568133831024,0.343155950307846,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.891563355922699,0.5963538885116577,0.5684866905212402,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.938661813735962,0.6881136894226074,0.4825920462608337,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8278618454933167,0.4736086130142212,0.4533007442951202,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6714178919792175,0.24861641228199,1.1463364362716677,284.99481201171875,284.95001220703125,299.79656982421875,295.9795227050781,297.8648376464844,297.1976013183594,284.9940490722656,1.0,0.7008077502250671,0.3448893427848816,0.3448893427848816,1.0,1.0,-3.595630645751953,0.9192173480987548,2.6764132976531982,0.1075129210948944,0.9296123385429382,0.9296123385429382,0.0,254.9612579345703,261.0,69755.984375,0.0,4217.62939453125,1.0,278.44146728515625,283.02740478515625,298.9625244140625,303.4349365234375,293.1499938964844,293.1499938964844,278.1499938964844,33592.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662800192832947,1.0,0.0,0.0,3.636299133300781,3.636322498321533,8.822922836770886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.3291015625,0.0,1500.0318603515625,1895.4371337890625,0.0,3087.91357421875,0.9005212187767029,1.0,0.0,3.0,1.0,0.0
18031380,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7645440697669983,0.3744058310985565,0.3423530161380768,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.8877915740013123,0.594457745552063,0.5670570731163025,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9361138939857484,0.689656138420105,0.4839397966861725,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8249893188476562,0.4726258218288421,0.452693372964859,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.669089138507843,0.2483385056257248,1.1462702751159668,284.9118957519531,284.95001220703125,299.8275146484375,295.9927673339844,297.8681640625,297.1923522949219,284.912109375,1.0,0.7021802067756653,0.3446246981620788,0.3446246981620788,1.0,1.0,-3.593764543533325,0.9177870154380798,2.6759774684906006,0.1067870557308197,0.8516416549682617,0.8516416549682617,0.0,258.2857360839844,264.0,70328.3046875,0.0,4233.0751953125,1.0,278.15838623046875,282.9224548339844,299.0060729980469,303.5937805175781,293.1499938964844,293.1499938964844,278.45001220703125,38187.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872279942035675,1.0,0.0,0.0,3.528446674346924,3.5284698009490967,8.307309258270834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.5224609375,0.0,1417.915283203125,1895.4371337890625,0.0,3144.197021484375,0.8801096677780151,1.0,0.0,3.0,1.0,0.0
18031440,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7645440697669983,0.3744058310985565,0.3423530161380768,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.8877915740013123,0.594457745552063,0.5670570731163025,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9361138939857484,0.689656138420105,0.4839397966861725,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8249893188476562,0.4726258218288421,0.452693372964859,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.669089138507843,0.2483385056257248,1.1462702751159668,284.9118957519531,284.95001220703125,299.8275146484375,295.9927673339844,297.8681640625,297.1923522949219,284.912109375,1.0,0.7021802067756653,0.3446246981620788,0.3446246981620788,1.0,1.0,-3.593764543533325,0.9177870154380798,2.6759774684906006,0.1067870557308197,0.8516416549682617,0.8516416549682617,0.0,258.2857360839844,264.0,70328.3046875,0.0,4233.0751953125,1.0,278.15838623046875,282.9224548339844,299.0060729980469,303.5937805175781,293.1499938964844,293.1499938964844,278.45001220703125,38187.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872279942035675,1.0,0.0,0.0,3.528446674346924,3.5284698009490967,8.307309258270834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.5224609375,0.0,1417.915283203125,1895.4371337890625,0.0,3144.197021484375,0.8801096677780151,1.0,0.0,3.0,1.0,0.0
18031500,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7631622552871704,0.3741796910762787,0.3420031368732452,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.8860869407653809,0.5939141511917114,0.5663843750953674,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9350709319114684,0.690985918045044,0.4846875369548797,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8236909508705139,0.4724494218826294,0.4524059295654297,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6680294275283813,0.2483547478914261,1.1461492776870728,285.0141906738281,284.95001220703125,299.8412780761719,295.9982604980469,297.8724365234375,297.1937866210937,285.01397705078125,1.0,0.7028287053108215,0.3444923460483551,0.3444923460483551,1.0,1.0,-3.592936038970948,0.917109489440918,2.6758265495300293,0.106307752430439,0.9249694347381592,0.9249694347381592,0.0,259.7958374023437,264.0,69593.15625,0.0,4240.14892578125,1.0,278.3988342285156,283.0404968261719,298.9696655273437,303.39239501953125,293.1499938964844,293.1499938964844,278.45001220703125,33875.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670839071273804,1.0,0.0,0.0,3.580678939819336,3.5807018280029297,8.555079489269701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.2841796875,0.0,1441.807373046875,1895.4371337890625,0.0,3095.454833984375,0.8897532820701599,1.0,0.0,3.0,1.0,0.0
18031560,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7622809410095215,0.3740199506282806,0.3419210016727447,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8849039673805237,0.5934566259384155,0.566012442111969,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9346550703048706,0.6923700571060181,0.4857066869735718,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8228362798690796,0.4723605811595917,0.4523684084415436,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6673867106437683,0.2484460920095443,1.1467137336730957,284.9937744140625,284.95001220703125,299.853759765625,296.0029296875,297.87713623046875,297.19610595703125,284.9925842285156,1.0,0.7035955190658569,0.3443628847599029,0.3443628847599029,1.0,1.0,-3.5942485332489014,0.9170919060707092,2.677156686782837,0.1060609221458435,0.9293952584266664,0.9293952584266664,0.0,261.0068664550781,267.0,69783.203125,0.0,4251.083984375,1.0,278.4423522949219,283.0251159667969,298.986083984375,303.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,33548.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658203482627869,1.0,0.0,0.0,3.640674829483032,3.6406984329223633,8.844169769872678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.3349609375,0.0,1504.525146484375,1895.4371337890625,0.0,3083.60107421875,0.901208996772766,1.0,0.0,3.0,1.0,0.0
18031620,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7593037486076355,0.3727506399154663,0.3411115705966949,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8812768459320068,0.5915480256080627,0.5645812749862671,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9321975111961364,0.6938561201095581,0.4870282709598541,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8200491070747375,0.4713640809059143,0.4517563879489898,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.665164589881897,0.2481579482555389,1.1466221809387207,284.9120483398437,284.95001220703125,299.8746643066406,296.0096435546875,297.8777770996094,297.19073486328125,284.9125671386719,1.0,0.7049500942230225,0.344103991985321,0.344103991985321,1.0,1.0,-3.592305421829224,0.9156579375267028,2.676647424697876,0.1053299754858017,0.8517860174179077,0.8517860174179077,0.0,264.32373046875,270.0,70312.9765625,0.0,4266.25341796875,1.0,278.1579284667969,282.9222106933594,299.0241394042969,303.613525390625,293.1499938964844,293.1499938964844,278.45001220703125,38310.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720594048500061,1.0,0.0,0.0,3.5272278785705566,3.527251005172729,8.301572052005213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.123046875,0.0,1417.5267333984375,1895.4371337890625,0.0,3142.1279296875,0.8800331950187683,1.0,0.0,3.0,1.0,0.0
18031680,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7593037486076355,0.3727506399154663,0.3411115705966949,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.8812768459320068,0.5915480256080627,0.5645812749862671,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9321975111961364,0.6938561201095581,0.4870282709598541,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8200491070747375,0.4713640809059143,0.4517563879489898,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.665164589881897,0.2481579482555389,1.1466221809387207,284.9120483398437,284.95001220703125,299.8746643066406,296.0096435546875,297.8777770996094,297.19073486328125,284.9125671386719,1.0,0.7049500942230225,0.344103991985321,0.344103991985321,1.0,1.0,-3.592305421829224,0.9156579375267028,2.676647424697876,0.1053299754858017,0.8517860174179077,0.8517860174179077,0.0,264.32373046875,270.0,70312.9765625,0.0,4266.25341796875,1.0,278.1579284667969,282.9222106933594,299.0241394042969,303.613525390625,293.1499938964844,293.1499938964844,278.45001220703125,38310.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720594048500061,1.0,0.0,0.0,3.5272278785705566,3.527251005172729,8.301572052005213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.123046875,0.0,1417.5267333984375,1895.4371337890625,0.0,3142.1279296875,0.8800331950187683,1.0,0.0,3.0,1.0,0.0
18031740,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7571294903755188,0.372343510389328,0.3406641781330108,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8784879446029663,0.590530276298523,0.5635253190994263,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9307881593704224,0.6965184807777405,0.4887623190879822,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.817940354347229,0.471083790063858,0.4514203071594238,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6635324358940125,0.2482554018497467,1.147027850151062,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.8837280273437,297.19439697265625,284.9928283691406,1.0,0.7063450813293457,0.3438450694084167,0.3438450694084167,1.0,1.0,-3.592658758163452,0.914933741092682,2.677725076675415,0.1045789942145347,0.9289215803146362,0.9289215803146362,0.0,267.04608154296875,273.0,69750.109375,0.0,4283.91748046875,1.0,278.44146728515625,283.02490234375,298.9974060058594,303.4742431640625,293.1499938964844,293.1499938964844,278.1499938964844,33659.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658296465873718,1.0,0.0,0.0,3.6379623413085938,3.637985944747925,8.830996307551686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.8076171875,0.0,1502.3623046875,1895.4371337890625,0.0,3083.6884765625,0.9009366631507874,1.0,0.0,3.0,1.0,0.0
18031800,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7571294903755188,0.372343510389328,0.3406641781330108,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8784879446029663,0.590530276298523,0.5635253190994263,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9307881593704224,0.6965184807777405,0.4887623190879822,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.817940354347229,0.471083790063858,0.4514203071594238,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6635324358940125,0.2482554018497467,1.147027850151062,284.9935913085937,284.95001220703125,299.8895263671875,296.0125427246094,297.8837280273437,297.19439697265625,284.9928283691406,1.0,0.7063450813293457,0.3438450694084167,0.3438450694084167,1.0,1.0,-3.592658758163452,0.914933741092682,2.677725076675415,0.1045789942145347,0.9289215803146362,0.9289215803146362,0.0,267.04608154296875,273.0,69750.109375,0.0,4283.91748046875,1.0,278.44146728515625,283.02490234375,298.9974060058594,303.4742431640625,293.1499938964844,293.1499938964844,278.1499938964844,33659.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658296465873718,1.0,0.0,0.0,3.6379623413085938,3.637985944747925,8.830996307551686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.8076171875,0.0,1502.3623046875,1895.4371337890625,0.0,3083.6884765625,0.9009366631507874,1.0,0.0,3.0,1.0,0.0
18031860,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7542545795440674,0.3710595667362213,0.3398310840129852,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8749738931655884,0.5886120200157166,0.5620736479759216,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9283825755119324,0.6979480385780334,0.4900353550910949,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8151834011077881,0.4700762927532196,0.4507891833782196,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6613898277282715,0.2479577809572219,1.1468747854232788,284.9109802246094,284.95001220703125,299.8976745605469,296.01123046875,297.8810729980469,297.18896484375,284.9111328125,1.0,0.7076749801635742,0.3435865938663482,0.3435865938663482,1.0,1.0,-3.5905065536499023,0.9134396314620972,2.6770670413970947,0.1038005352020263,0.8504082560539246,0.8504082560539246,0.0,270.3717956542969,276.0,70265.4609375,0.0,4298.55615234375,1.0,278.15838623046875,282.9208984375,299.0263671875,303.6151428222656,293.1499938964844,293.1499938964844,278.45001220703125,38273.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721900582313538,1.0,0.0,0.0,3.5264229774475098,3.5264463424682617,8.297784006572329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.6708984375,0.0,1416.41357421875,1895.4371337890625,0.0,3143.353759765625,0.8797273635864258,1.0,0.0,3.0,1.0,0.0
18031920,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7542545795440674,0.3710595667362213,0.3398310840129852,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8749738931655884,0.5886120200157166,0.5620736479759216,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9283825755119324,0.6979480385780334,0.4900353550910949,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8151834011077881,0.4700762927532196,0.4507891833782196,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6613898277282715,0.2479577809572219,1.1468747854232788,284.9109802246094,284.95001220703125,299.8976745605469,296.01123046875,297.8810729980469,297.18896484375,284.9111328125,1.0,0.7076749801635742,0.3435865938663482,0.3435865938663482,1.0,1.0,-3.5905065536499023,0.9134396314620972,2.6770670413970947,0.1038005352020263,0.8504082560539246,0.8504082560539246,0.0,270.3717956542969,276.0,70265.4609375,0.0,4298.55615234375,1.0,278.15838623046875,282.9208984375,299.0263671875,303.6151428222656,293.1499938964844,293.1499938964844,278.45001220703125,38273.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721900582313538,1.0,0.0,0.0,3.5264229774475098,3.5264463424682617,8.297784006572329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.6708984375,0.0,1416.41357421875,1895.4371337890625,0.0,3143.353759765625,0.8797273635864258,1.0,0.0,3.0,1.0,0.0
18031980,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7523704767227173,0.3706942796707153,0.339395523071289,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.8725584149360657,0.5877100825309753,0.5611004829406738,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9271289706230164,0.7002618908882141,0.4915018379688263,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8133046627044678,0.4698212742805481,0.4504548609256744,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.659972071647644,0.2480327636003494,1.1471073627471924,284.9955749511719,284.95001220703125,299.8988037109375,296.0062561035156,297.8832397460937,297.19219970703125,284.99481201171875,1.0,0.7088658213615417,0.343359112739563,0.343359112739563,1.0,1.0,-3.5904457569122314,0.9126920104026794,2.6777536869049072,0.1030706167221069,0.9254673719406128,0.9254673719406128,0.0,272.7896728515625,276.0,69625.0546875,0.0,4313.23583984375,1.0,278.4369201660156,283.0267028808594,298.9877014160156,303.4519958496094,293.1499938964844,293.1499938964844,278.45001220703125,33606.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661543130874634,1.0,0.0,0.0,3.6256027221679688,3.6256260871887207,8.771093007453601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.021484375,0.0,1488.407470703125,1895.4371337890625,0.0,3086.734375,0.8979635834693909,1.0,0.0,3.0,1.0,0.0
18032040,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7521664500236511,0.3706287443637848,0.3393687605857849,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8722847700119019,0.5875746607780457,0.5610060691833496,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9270226359367372,0.7005478739738464,0.4917320013046264,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8130979537963867,0.4697800576686859,0.4504431784152984,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6598271131515503,0.2480449825525283,1.147246479988098,284.9925842285156,284.95001220703125,299.89849853515625,296.0052795410156,297.8833312988281,297.1924743652344,284.9918212890625,1.0,0.709048330783844,0.3433280885219574,0.3433280885219574,1.0,1.0,-3.590730667114258,0.9126784801483154,2.678051948547364,0.1030135527253151,0.9270108342170716,0.9270108342170716,0.0,273.09234619140625,279.0,69660.9296875,0.0,4315.8564453125,1.0,278.44146728515625,283.0243530273437,298.9913024902344,303.4652404785156,293.1499938964844,293.1499938964844,278.1499938964844,33708.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662185668945312,1.0,0.0,0.0,3.633700609207153,3.633724212646485,8.81031837707269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.533203125,0.0,1498.0384521484375,1895.4371337890625,0.0,3087.337158203125,0.9000118970870972,1.0,0.0,3.0,1.0,0.0
18032100,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7510155439376831,0.3700008690357208,0.3390893340110779,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8708317875862122,0.5866407752037048,0.5604355931282043,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9261641502380372,0.7012432813644409,0.4924992024898529,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8119540214538574,0.4693059027194977,0.4502570331096649,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.658993661403656,0.2479259073734283,1.1475224494934082,284.8768615722656,284.95001220703125,299.8959350585937,296.00048828125,297.8805236816406,297.1900329589844,284.8773498535156,1.0,0.7097671031951904,0.3431988656520843,0.3431988656520843,1.0,1.0,-3.5907464027404785,0.9122633934020996,2.678483009338379,0.1027303412556648,0.8439379930496216,0.8439379930496216,0.0,274.5950927734375,279.0,70407.2421875,0.0,4325.1103515625,1.0,278.1987609863281,282.89373779296875,299.0302124023437,303.67498779296875,293.1499938964844,293.1499938964844,278.1499938964844,38345.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716395497322083,1.0,0.0,0.0,3.5849950313568115,3.5850188732147217,8.575716492487118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.7734375,0.0,1479.2772216796875,1895.4371337890625,0.0,3138.190185546875,0.8902515172958374,1.0,0.0,3.0,1.0,0.0
18032160,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7494053244590759,0.3693268299102783,0.3385218679904938,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.8689007759094238,0.5856431722640991,0.5595442056655884,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9246918559074402,0.701907753944397,0.4929616451263428,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8103564977645874,0.4687611162662506,0.4498030245304107,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6577756404876709,0.2477388828992843,1.1470600366592407,284.911376953125,284.95001220703125,299.8912658691406,295.9943542480469,297.87664794921875,297.1869201660156,284.9119567871094,1.0,0.7103562355041504,0.3430824875831604,0.3430824875831604,1.0,1.0,-3.5884463787078857,0.9111849069595336,2.6772613525390625,0.1022337153553962,0.8490228056907654,0.8490228056907654,0.0,276.4139404296875,282.0,70119.8359375,0.0,4330.08642578125,1.0,278.1581726074219,282.922607421875,299.0110168457031,303.59381103515625,293.1499938964844,293.1499938964844,278.45001220703125,38431.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728280663490295,1.0,0.0,0.0,3.517364263534546,3.5173873901367188,8.255207148977206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.3857421875,0.0,1408.081787109375,1895.4371337890625,0.0,3149.337890625,0.8779497146606445,1.0,0.0,3.0,1.0,0.0
18032220,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7473838329315186,0.3688700795173645,0.3380362093448639,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.866295337677002,0.5845835208892822,0.5584559440612793,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9233601093292236,0.7044351696968079,0.4946067929267883,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8082571029663086,0.4684484601020813,0.4494416713714599,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6562697887420654,0.2478158771991729,1.1473878622055054,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.87457275390625,297.1902770996094,284.99041748046875,1.0,0.7117058038711548,0.3428497314453125,0.3428497314453125,1.0,1.0,-3.588484048843384,0.9104511737823486,2.678032875061035,0.1014802828431129,0.9239097237586976,0.9239097237586976,0.0,279.1415710449219,285.0,69503.6875,0.0,4346.92041015625,1.0,278.44140625,283.0243225097656,298.9654235839844,303.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,33762.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671126365661621,1.0,0.0,0.0,3.625401973724365,3.625425577163696,8.770122690293647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.17578125,0.0,1489.3426513671875,1895.4371337890625,0.0,3095.724609375,0.8981837034225464,1.0,0.0,3.0,1.0,0.0
18032280,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7473838329315186,0.3688700795173645,0.3380362093448639,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.866295337677002,0.5845835208892822,0.5584559440612793,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9233601093292236,0.7044351696968079,0.4946067929267883,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8082571029663086,0.4684484601020813,0.4494416713714599,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6562697887420654,0.2478158771991729,1.1473878622055054,284.9911804199219,284.95001220703125,299.87530517578125,295.97802734375,297.87457275390625,297.1902770996094,284.99041748046875,1.0,0.7117058038711548,0.3428497314453125,0.3428497314453125,1.0,1.0,-3.588484048843384,0.9104511737823486,2.678032875061035,0.1014802828431129,0.9239097237586976,0.9239097237586976,0.0,279.1415710449219,285.0,69503.6875,0.0,4346.92041015625,1.0,278.44140625,283.0243225097656,298.9654235839844,303.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,33762.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671126365661621,1.0,0.0,0.0,3.625401973724365,3.625425577163696,8.770122690293647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.17578125,0.0,1489.3426513671875,1895.4371337890625,0.0,3095.724609375,0.8981837034225464,1.0,0.0,3.0,1.0,0.0
18032340,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7447147965431213,0.3675508499145508,0.3371667861938476,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8630245923995972,0.5826386213302612,0.5569736957550049,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9210864305496216,0.7057204246520996,0.4957790970802307,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8054841756820679,0.4674194455146789,0.4487859010696411,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6542952060699463,0.2475018203258514,1.147152066230774,284.91046142578125,284.95001220703125,299.8500061035156,295.9559326171875,297.8633117675781,297.1846618652344,284.9105224609375,1.0,0.7129878401756287,0.3426169753074646,0.3426169753074646,1.0,1.0,-3.586000680923462,0.9089433550834656,2.677057266235352,0.1006906032562255,0.8459194302558899,0.8459194302558899,0.0,282.46661376953125,288.0,69932.6015625,0.0,4360.6044921875,1.0,278.1585388183594,282.92303466796875,298.9736022949219,303.5468139648437,293.1499938964844,293.1499938964844,278.45001220703125,38375.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739717602729797,1.0,0.0,0.0,3.508298873901367,3.50832200050354,8.212709872168489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.2470703125,0.0,1398.2418212890625,1895.4371337890625,0.0,3160.06396484375,0.8757851719856262,1.0,0.0,3.0,1.0,0.0
18032400,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7447147965431213,0.3675508499145508,0.3371667861938476,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.8630245923995972,0.5826386213302612,0.5569736957550049,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9210864305496216,0.7057204246520996,0.4957790970802307,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8054841756820679,0.4674194455146789,0.4487859010696411,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6542952060699463,0.2475018203258514,1.147152066230774,284.91046142578125,284.95001220703125,299.8500061035156,295.9559326171875,297.8633117675781,297.1846618652344,284.9105224609375,1.0,0.7129878401756287,0.3426169753074646,0.3426169753074646,1.0,1.0,-3.586000680923462,0.9089433550834656,2.677057266235352,0.1006906032562255,0.8459194302558899,0.8459194302558899,0.0,282.46661376953125,288.0,69932.6015625,0.0,4360.6044921875,1.0,278.1585388183594,282.92303466796875,298.9736022949219,303.5468139648437,293.1499938964844,293.1499938964844,278.45001220703125,38375.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739717602729797,1.0,0.0,0.0,3.508298873901367,3.50832200050354,8.212709872168489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.2470703125,0.0,1398.2418212890625,1895.4371337890625,0.0,3160.06396484375,0.8757851719856262,1.0,0.0,3.0,1.0,0.0
18032460,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7425945401191711,0.3668913543224334,0.3365761637687683,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8603315949440002,0.581376850605011,0.5557777881622314,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.919581413269043,0.7079907059669495,0.4973072707653045,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8031898736953735,0.4669113457202911,0.4483217000961303,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6526612043380737,0.2473817318677902,1.1469862461090088,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8559875488281,297.18609619140625,284.9882507324219,1.0,0.7142574191093445,0.3424160778522491,0.3424160778522491,1.0,1.0,-3.584927558898926,0.907970666885376,2.67695689201355,0.0999533236026763,0.9190771579742432,0.9190771579742432,0.0,285.337890625,291.0,69254.4453125,0.0,4375.30615234375,1.0,278.4413146972656,283.0248718261719,298.9183959960937,303.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,33841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683354258537292,1.0,0.0,0.0,3.611869335174561,3.611892461776733,8.704770948497753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.033203125,0.0,1475.1754150390625,1895.4371337890625,0.0,3107.19580078125,0.89519202709198,1.0,0.0,3.0,1.0,0.0
