time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7425945401191711,0.3668913543224334,0.3365761637687683,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8603315949440002,0.581376850605011,0.5557777881622314,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.919581413269043,0.7079907059669495,0.4973072707653045,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8031898736953735,0.4669113457202911,0.4483217000961303,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6526612043380737,0.2473817318677902,1.1469862461090088,284.9890441894531,284.95001220703125,299.8191223144531,295.93084716796875,297.8559875488281,297.18609619140625,284.9882507324219,1.0,0.7142574191093445,0.3424160778522491,0.3424160778522491,1.0,1.0,-3.584927558898926,0.907970666885376,2.67695689201355,0.0999533236026763,0.9190771579742432,0.9190771579742432,0.0,285.337890625,291.0,69254.4453125,0.0,4375.30615234375,1.0,278.4413146972656,283.0248718261719,298.9183959960937,303.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,33841.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683354258537292,1.0,0.0,0.0,3.611869335174561,3.611892461776733,8.704770948497753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.033203125,0.0,1475.1754150390625,1895.4371337890625,0.0,3107.19580078125,0.89519202709198,1.0,0.0,3.0,1.0,0.0
18032580,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7395175695419312,0.3651632368564605,0.335397332906723,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.8566559553146362,0.5790101885795593,0.5539630055427551,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9167560338974,0.7087766528129578,0.4981877505779266,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7998995184898376,0.4654542207717895,0.4473302066326141,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6501672863960266,0.2465989887714386,1.1450164318084717,284.90924072265625,284.95001220703125,299.7869873046875,295.90594482421875,297.83990478515625,297.1764221191406,284.9091491699219,1.0,0.7152634859085083,0.3422152101993561,0.3422152101993561,1.0,1.0,-3.57883358001709,0.9054683446884156,2.673365354537964,0.0989878699183464,0.8407995700836182,0.8407995700836182,0.0,289.0367736816406,294.0,69574.4375,0.0,4381.49755859375,1.0,278.1586608886719,282.92596435546875,298.9217529296875,303.4736633300781,293.1499938964844,293.1499938964844,278.45001220703125,38506.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748265504837036,1.0,0.0,0.0,3.488340139389038,3.488363265991211,8.119531571537664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.171875,0.0,1378.56787109375,1895.4371337890625,0.0,3168.080078125,0.871455192565918,1.0,0.0,3.0,1.0,0.0
18032640,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7395175695419312,0.3651632368564605,0.335397332906723,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.8566559553146362,0.5790101885795593,0.5539630055427551,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9167560338974,0.7087766528129578,0.4981877505779266,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7998995184898376,0.4654542207717895,0.4473302066326141,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6501672863960266,0.2465989887714386,1.1450164318084717,284.90924072265625,284.95001220703125,299.7869873046875,295.90594482421875,297.83990478515625,297.1764221191406,284.9091491699219,1.0,0.7152634859085083,0.3422152101993561,0.3422152101993561,1.0,1.0,-3.57883358001709,0.9054683446884156,2.673365354537964,0.0989878699183464,0.8407995700836182,0.8407995700836182,0.0,289.0367736816406,294.0,69574.4375,0.0,4381.49755859375,1.0,278.1586608886719,282.92596435546875,298.9217529296875,303.4736633300781,293.1499938964844,293.1499938964844,278.45001220703125,38506.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748265504837036,1.0,0.0,0.0,3.488340139389038,3.488363265991211,8.119531571537664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10233.171875,0.0,1378.56787109375,1895.4371337890625,0.0,3168.080078125,0.871455192565918,1.0,0.0,3.0,1.0,0.0
18032700,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7380738854408264,0.3646351099014282,0.3348146677017212,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8549243807792664,0.5781602263450623,0.5530454516410828,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9154925346374512,0.7096489667892456,0.4986518919467926,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7983280420303345,0.4649747014045715,0.4467968940734863,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6489298939704895,0.2462932616472244,1.143628716468811,285.0078125,284.95001220703125,299.7704772949219,295.8935241699219,297.8343505859375,297.1750793457031,285.007080078125,1.0,0.7156579494476318,0.3421147763729095,0.3421147763729095,1.0,1.0,-3.575270891189575,0.9040662050247192,2.671204805374145,0.0983422100543975,0.910198211669922,0.910198211669922,0.0,290.741455078125,294.0,68755.2890625,0.0,4382.31982421875,1.0,278.39776611328125,283.0417175292969,298.8668518066406,303.2476501464844,293.1499938964844,293.1499938964844,278.45001220703125,34101.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869795560836792,1.0,0.0,0.0,3.5363099575042725,3.536332368850708,8.344377420144156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7822265625,0.0,1396.558349609375,1895.4371337890625,0.0,3120.892822265625,0.8800422549247742,1.0,0.0,3.0,1.0,0.0
18032760,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7370002865791321,0.364133358001709,0.3344578444957733,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.8535822033882141,0.5773501396179199,0.5523786544799805,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9147122502326964,0.7105005383491516,0.499341756105423,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.797134518623352,0.4645370543003082,0.4464678168296814,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6479857563972473,0.2460184246301651,1.1427241563796997,284.9841613769531,284.95001220703125,299.7536926269531,295.88116455078125,297.8291931152344,297.1742248535156,284.9830017089844,1.0,0.716117262840271,0.342042863368988,0.342042863368988,1.0,1.0,-3.573385000228882,0.9032570123672484,2.670128107070923,0.0979665517807006,0.909604787826538,0.909604787826538,0.0,292.1616516113281,297.0,68811.578125,0.0,4385.9111328125,1.0,278.4419250488281,283.0258178710937,298.8656005859375,303.29156494140625,293.1499938964844,293.1499938964844,278.1499938964844,33938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686270117759705,1.0,0.0,0.0,3.5887296199798584,3.5887527465820312,8.593593179284653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.7421875,0.0,1450.8983154296875,1895.4371337890625,0.0,3109.93115234375,0.889792263507843,1.0,0.0,3.0,1.0,0.0
18032820,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7338711023330688,0.3622039556503296,0.3330749571323395,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8499077558517456,0.5747553706169128,0.5503235459327698,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.911794364452362,0.7108558416366577,0.4999103844165802,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7937455773353577,0.4628343284130096,0.4452189803123474,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6453166007995605,0.2449469417333603,1.1393157243728638,284.9091796875,284.95001220703125,299.7193298339844,295.85650634765625,297.811279296875,297.1628112792969,284.9092102050781,1.0,0.7167425155639648,0.341899037361145,0.341899037361145,1.0,1.0,-3.564339637756348,0.9000429511070251,2.6642966270446777,0.0969221591949462,0.833676815032959,0.833676815032959,0.0,295.80010986328125,285.0,69019.109375,0.0,4383.73388671875,1.0,278.1589050292969,282.9331970214844,298.8702697753906,303.38677978515625,293.1499938964844,293.1499938964844,278.45001220703125,38649.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747285008430481,1.0,0.0,0.0,3.45518159866333,3.4552042484283447,7.965903705553501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.458984375,0.0,1345.798095703125,1895.4371337890625,0.0,3167.160888671875,0.8642468452453613,1.0,0.0,3.0,1.0,0.0
18032880,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7338711023330688,0.3622039556503296,0.3330749571323395,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8499077558517456,0.5747553706169128,0.5503235459327698,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.911794364452362,0.7108558416366577,0.4999103844165802,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7937455773353577,0.4628343284130096,0.4452189803123474,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6453166007995605,0.2449469417333603,1.1393157243728638,284.9091796875,284.95001220703125,299.7193298339844,295.85650634765625,297.811279296875,297.1628112792969,284.9092102050781,1.0,0.7167425155639648,0.341899037361145,0.341899037361145,1.0,1.0,-3.564339637756348,0.9000429511070251,2.6642966270446777,0.0969221591949462,0.833676815032959,0.833676815032959,0.0,295.80010986328125,285.0,69019.109375,0.0,4383.73388671875,1.0,278.1589050292969,282.9331970214844,298.8702697753906,303.38677978515625,293.1499938964844,293.1499938964844,278.45001220703125,38649.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747285008430481,1.0,0.0,0.0,3.45518159866333,3.4552042484283447,7.965903705553501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.458984375,0.0,1345.798095703125,1895.4371337890625,0.0,3167.160888671875,0.8642468452453613,1.0,0.0,3.0,1.0,0.0
18032940,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.734915554523468,0.3610281944274902,0.3317372798919678,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.851260781288147,0.572914719581604,0.5482929348945618,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9152620434761048,0.7122521996498108,0.5006231665611267,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7952912449836731,0.461735188961029,0.4439026415348053,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6462888121604919,0.2441679239273071,1.134745955467224,284.9810485839844,284.95001220703125,299.6839904785156,295.8319702148437,297.7994384765625,297.159912109375,284.9803161621094,1.0,0.7131925821304321,0.3417552411556244,0.3417552411556244,1.0,1.0,-3.554063081741333,0.8964608907699585,2.657602071762085,0.095652624964714,0.8988560438156128,0.8988560438156128,0.0,291.677978515625,273.0,68178.90625,0.0,4331.1484375,1.0,278.4408264160156,283.03173828125,298.8152160644531,303.2015380859375,293.1499938964844,293.1499938964844,278.75,34189.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682077527046204,1.0,0.0,0.0,3.549788236618042,3.549811124801636,8.408106850765762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.0517578125,0.0,1411.3372802734375,1895.4371337890625,0.0,3105.997802734375,0.8814670443534851,1.0,0.0,3.0,1.0,0.0
18033000,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.734915554523468,0.3610281944274902,0.3317372798919678,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.851260781288147,0.572914719581604,0.5482929348945618,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9152620434761048,0.7122521996498108,0.5006231665611267,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7952912449836731,0.461735188961029,0.4439026415348053,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6462888121604919,0.2441679239273071,1.134745955467224,284.9810485839844,284.95001220703125,299.6839904785156,295.8319702148437,297.7994384765625,297.159912109375,284.9803161621094,1.0,0.7131925821304321,0.3417552411556244,0.3417552411556244,1.0,1.0,-3.554063081741333,0.8964608907699585,2.657602071762085,0.095652624964714,0.8988560438156128,0.8988560438156128,0.0,291.677978515625,273.0,68178.90625,0.0,4331.1484375,1.0,278.4408264160156,283.03173828125,298.8152160644531,303.2015380859375,293.1499938964844,293.1499938964844,278.75,34189.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682077527046204,1.0,0.0,0.0,3.549788236618042,3.549811124801636,8.408106850765762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.0517578125,0.0,1411.3372802734375,1895.4371337890625,0.0,3105.997802734375,0.8814670443534851,1.0,0.0,3.0,1.0,0.0
18033060,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7384014129638672,0.3600077331066131,0.330520749092102,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8555557727813721,0.5712491869926453,0.5464099049568176,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9225407838821412,0.7137554287910461,0.5014350414276123,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7997403740882874,0.4608178734779358,0.4427133500576019,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6495077013969421,0.2435449957847595,1.1303895711898804,285.0207214355469,284.95001220703125,299.64776611328125,295.8075561523437,297.7890625,297.158935546875,285.0175476074219,1.0,0.7079760432243347,0.3417097330093384,0.3417097330093384,1.0,1.0,-3.544640064239502,0.893440306186676,2.6511998176574707,0.0947723165154457,0.9797595143318176,0.9797595143318176,0.0,283.4615478515625,261.0,67668.546875,0.0,4256.31298828125,1.0,278.74237060546875,283.0986633300781,298.7978820800781,303.1361389160156,293.1499938964844,293.1499938964844,278.45001220703125,31959.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641391396522522,1.0,0.0,0.0,3.716815233230591,3.716839075088501,9.217968113262032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.65234375,0.0,1577.998291015625,1895.4371337890625,0.0,3067.829833984375,0.9171077013015748,1.0,0.0,3.0,1.0,0.0
18033120,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7384014129638672,0.3600077331066131,0.330520749092102,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.8555557727813721,0.5712491869926453,0.5464099049568176,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9225407838821412,0.7137554287910461,0.5014350414276123,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7997403740882874,0.4608178734779358,0.4427133500576019,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6495077013969421,0.2435449957847595,1.1303895711898804,285.0207214355469,284.95001220703125,299.64776611328125,295.8075561523437,297.7890625,297.158935546875,285.0175476074219,1.0,0.7079760432243347,0.3417097330093384,0.3417097330093384,1.0,1.0,-3.544640064239502,0.893440306186676,2.6511998176574707,0.0947723165154457,0.9797595143318176,0.9797595143318176,0.0,283.4615478515625,261.0,67668.546875,0.0,4256.31298828125,1.0,278.74237060546875,283.0986633300781,298.7978820800781,303.1361389160156,293.1499938964844,293.1499938964844,278.45001220703125,31959.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641391396522522,1.0,0.0,0.0,3.716815233230591,3.716839075088501,9.217968113262032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.65234375,0.0,1577.998291015625,1895.4371337890625,0.0,3067.829833984375,0.9171077013015748,1.0,0.0,3.0,1.0,0.0
18033180,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7416824102401733,0.3578090965747833,0.3285393714904785,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.8598414659500122,0.5683364868164062,0.5436964631080627,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9297186136245728,0.7134234309196472,0.5012747645378113,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8041210770606995,0.4588367342948913,0.4408254325389862,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6527019739151001,0.2422993183135986,1.1242051124572754,284.8863830566406,284.95001220703125,299.6122131347656,295.7842102050781,297.769287109375,297.1454162597656,284.8877258300781,1.0,0.7017353773117065,0.3416660726070404,0.3416660726070404,1.0,1.0,-3.529102802276612,0.8885681629180908,2.6405346393585205,0.0935633555054664,0.8655648231506348,0.8655648231506348,0.0,274.7654724121094,261.0,68105.1171875,0.0,4162.96337890625,1.0,278.4582824707031,282.9540405273437,298.8104858398437,303.26983642578125,293.1499938964844,293.1499938964844,278.45001220703125,38590.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727571368217468,1.0,0.0,0.0,3.6190645694732666,3.619088888168335,8.739487498132803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.287109375,0.0,1518.239501953125,1895.4371337890625,0.0,3148.672607421875,0.9003266096115112,1.0,0.0,3.0,1.0,0.0
18033240,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7418166995048523,0.3577245473861694,0.3284408748149872,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8600211143493652,0.5682199597358704,0.5435640215873718,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9300202131271362,0.7134225964546204,0.5012520551681519,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.804302453994751,0.4587563574314117,0.4407291412353515,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6528320908546448,0.24224554002285,1.123887538909912,284.8880310058594,284.95001220703125,299.6107177734375,295.78326416015625,297.7685241699219,297.1449279785156,284.8890991210937,1.0,0.7014500498771667,0.3416642546653747,0.3416642546653747,1.0,1.0,-3.528299331665039,0.8883180618286133,2.639981269836426,0.0934915244579315,0.864966869354248,0.864966869354248,0.0,274.38873291015625,249.0,68077.9609375,0.0,4158.59765625,1.0,278.4571533203125,282.9555053710937,298.8075866699219,303.2626953125,293.1499938964844,293.1499938964844,278.75,38550.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727644085884094,1.0,0.0,0.0,3.6157243251800537,3.615748405456543,8.723362725504558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.568359375,0.0,1514.2740478515625,1895.4371337890625,0.0,3148.740478515625,0.8995790481567383,1.0,0.0,3.0,1.0,0.0
18033300,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7439408898353577,0.3570162951946258,0.3273895382881164,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8627529144287109,0.5671228170394897,0.5420933961868286,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9344280362129213,0.7139135003089905,0.5011825561523438,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8070178627967834,0.4580467641353607,0.4396675229072571,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6548133492469788,0.2417355179786682,1.1201943159103394,284.9959411621094,284.95001220703125,299.5919494628906,295.7711181640625,297.7617492675781,297.1426696777344,284.99627685546875,1.0,0.6978422999382019,0.3416415154933929,0.3416415154933929,1.0,1.0,-3.5194554328918457,0.8855578899383545,2.633897542953491,0.0926381945610046,0.9350481033325196,0.9350481033325196,0.0,269.2786560058594,249.0,67079.21875,0.0,4104.876953125,1.0,278.7007141113281,283.0823059082031,298.7464294433594,303.0224914550781,293.1499938964844,293.1499938964844,278.75,34479.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675809502601624,1.0,0.0,0.0,3.654813289642334,3.654837131500244,8.912995212995156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.4375,0.0,1527.1370849609375,1895.4371337890625,0.0,3100.117431640625,0.9067186713218688,1.0,0.0,3.0,1.0,0.0
18033360,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.746838390827179,0.3564393520355224,0.3266616761684418,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.8663316965103149,0.5661715269088745,0.5409741997718811,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9398730993270874,0.7145402431488037,0.5014657378196716,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8104490637779236,0.4574741125106811,0.4388962388038635,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6574519872665405,0.2413247674703598,1.117239236831665,284.9781799316406,284.95001220703125,299.572998046875,295.759033203125,297.7564392089844,297.1421813964844,284.976806640625,1.0,0.6942421793937683,0.3416832089424133,0.3416832089424133,1.0,1.0,-3.513089418411255,0.883739173412323,2.629350185394287,0.0922255516052246,0.935864508152008,0.935864508152008,0.0,263.59051513671875,237.0,67042.2265625,0.0,4054.3017578125,1.0,278.7429504394531,283.0716247558594,298.7420654296875,303.05517578125,293.1499938964844,293.1499938964844,278.45001220703125,34168.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660833835601807,1.0,0.0,0.0,3.7028329372406006,3.702857255935669,9.148744766207528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.0732421875,0.0,1578.847412109375,1895.4371337890625,0.0,3086.068603515625,0.9155840873718262,1.0,0.0,3.0,1.0,0.0
18033420,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7522107362747192,0.3543959558010101,0.3246384561061859,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8731422424316406,0.5633333325386047,0.5381237268447876,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9499446153640748,0.7144632935523987,0.5013217926025391,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8167350888252258,0.4555556774139404,0.4368720948696136,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6624940037727356,0.2400600463151931,1.1102041006088257,284.89617919921875,284.95001220703125,299.53466796875,295.7348937988281,297.7386779785156,297.13201904296875,284.8969116210937,1.0,0.6866463422775269,0.3417665660381317,0.3417665660381317,1.0,1.0,-3.496165037155152,0.8788403868675232,2.6173245906829834,0.0912377685308456,0.846209704875946,0.846209704875946,0.0,252.6348114013672,225.0,67115.546875,0.0,3945.54833984375,1.0,278.4578857421875,282.9762268066406,298.746826171875,303.1390991210937,293.1499938964844,293.1499938964844,278.75,39358.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719027042388916,1.0,0.0,0.0,3.549329996109009,3.54935359954834,8.405936000599468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.4765625,0.0,1448.4583740234375,1895.4371337890625,0.0,3140.65869140625,0.8857320547103882,1.0,0.0,3.0,1.0,0.0
18033480,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7522107362747192,0.3543959558010101,0.3246384561061859,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.8731422424316406,0.5633333325386047,0.5381237268447876,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9499446153640748,0.7144632935523987,0.5013217926025391,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8167350888252258,0.4555556774139404,0.4368720948696136,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6624940037727356,0.2400600463151931,1.1102041006088257,284.89617919921875,284.95001220703125,299.53466796875,295.7348937988281,297.7386779785156,297.13201904296875,284.8969116210937,1.0,0.6866463422775269,0.3417665660381317,0.3417665660381317,1.0,1.0,-3.496165037155152,0.8788403868675232,2.6173245906829834,0.0912377685308456,0.846209704875946,0.846209704875946,0.0,252.6348114013672,225.0,67115.546875,0.0,3945.54833984375,1.0,278.4578857421875,282.9762268066406,298.746826171875,303.1390991210937,293.1499938964844,293.1499938964844,278.75,39358.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719027042388916,1.0,0.0,0.0,3.549329996109009,3.54935359954834,8.405936000599468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.4765625,0.0,1448.4583740234375,1895.4371337890625,0.0,3140.65869140625,0.8857320547103882,1.0,0.0,3.0,1.0,0.0
18033540,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7591810822486877,0.353230357170105,0.3229945600032806,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8817271590232849,0.5613928437232971,0.5356610417366028,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9615759253501892,0.7156417965888977,0.501623272895813,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8243150115013123,0.4543778598308563,0.4351472556591034,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6688730120658875,0.2391975820064544,1.1037228107452393,284.98223876953125,284.95001220703125,299.4958190917969,295.7108459472656,297.7282409667969,297.1316223144531,284.9814453125,1.0,0.6788917779922485,0.3418499231338501,0.3418499231338501,1.0,1.0,-3.481709718704224,0.8746971487998962,2.6070127487182617,0.0902605429291725,0.9179814457893372,0.9179814457893372,0.0,240.7882843017578,213.0,66124.8515625,0.0,3838.658935546875,1.0,278.7415771484375,283.0884704589844,298.6893005371094,302.9410705566406,293.1499938964844,293.1499938964844,278.45001220703125,34338.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642297983169556,1.0,0.0,0.0,3.6361005306243896,3.6361241340637207,8.821959909255384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1328125,0.0,1505.3768310546875,1895.4371337890625,0.0,3068.68017578125,0.9009764790534972,1.0,0.0,3.0,1.0,0.0
18033600,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7591810822486877,0.353230357170105,0.3229945600032806,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.8817271590232849,0.5613928437232971,0.5356610417366028,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9615759253501892,0.7156417965888977,0.501623272895813,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8243150115013123,0.4543778598308563,0.4351472556591034,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6688730120658875,0.2391975820064544,1.1037228107452393,284.98223876953125,284.95001220703125,299.4958190917969,295.7108459472656,297.7282409667969,297.1316223144531,284.9814453125,1.0,0.6788917779922485,0.3418499231338501,0.3418499231338501,1.0,1.0,-3.481709718704224,0.8746971487998962,2.6070127487182617,0.0902605429291725,0.9179814457893372,0.9179814457893372,0.0,240.7882843017578,213.0,66124.8515625,0.0,3838.658935546875,1.0,278.7415771484375,283.0884704589844,298.6893005371094,302.9410705566406,293.1499938964844,293.1499938964844,278.45001220703125,34338.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642297983169556,1.0,0.0,0.0,3.6361005306243896,3.6361241340637207,8.821959909255384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.1328125,0.0,1505.3768310546875,1895.4371337890625,0.0,3068.68017578125,0.9009764790534972,1.0,0.0,3.0,1.0,0.0
18033660,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7657831907272339,0.3513272106647491,0.3211100995540619,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.8899117708206177,0.558727502822876,0.5329868793487549,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9717795252799988,0.7154996991157532,0.5014470815658569,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8314342498779297,0.4525904357433319,0.4332598745822906,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6750236749649048,0.2380188256502151,1.0971224308013916,284.9032592773437,284.95001220703125,299.4587707519531,295.688232421875,297.7122497558594,297.12310791015625,284.9034729003906,1.0,0.6713998317718506,0.3419917225837707,0.3419917225837707,1.0,1.0,-3.465813636779785,0.8702765107154846,2.5955371856689453,0.0895222723484039,0.8373108506202698,0.8373108506202698,0.0,230.0407867431641,213.0,66239.9140625,0.0,3735.55908203125,1.0,278.4604187011719,282.9950256347656,298.7007141113281,303.03790283203125,293.1499938964844,293.1499938964844,278.45001220703125,39245.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698538541793823,1.0,0.0,0.0,3.4916625022888184,3.491685628890991,8.135004350151576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.9951171875,0.0,1387.2703857421875,1895.4371337890625,0.0,3121.439697265625,0.8730361461639404,1.0,0.0,3.0,1.0,0.0
18033720,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7661866545677185,0.3512235879898071,0.3209854364395141,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.8904123902320862,0.5585764050483704,0.5328121185302734,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9723777174949646,0.7155096530914307,0.5014253258705139,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.831868052482605,0.4524892270565033,0.4331337511539459,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6753974556922913,0.23794886469841,1.0966817140579224,284.9037475585937,284.95001220703125,299.4565124511719,295.6868591308594,297.7113647460937,297.12274169921875,284.90399169921875,1.0,0.6709355711936951,0.342000275850296,0.342000275850296,1.0,1.0,-3.464745283126831,0.8699769973754883,2.5947682857513428,0.0894593149423599,0.8358737230300903,0.8358737230300903,0.0,229.3963623046875,201.0,66198.53125,0.0,3729.12353515625,1.0,278.45867919921875,282.9956970214844,298.6972045898437,303.02899169921875,293.1499938964844,293.1499938964844,278.75,39164.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697582483291626,1.0,0.0,0.0,3.4870412349700928,3.4870643615722656,8.113485705507628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1904296875,0.0,1381.934326171875,1895.4371337890625,0.0,3120.542724609375,0.871757984161377,1.0,0.0,3.0,1.0,0.0
18033780,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7749161124229431,0.3499922156333923,0.3193041086196899,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.9009332060813904,0.5565476417541504,0.5302914977073669,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9840096831321716,0.7165046334266663,0.5016224384307861,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.840997040271759,0.4512462317943573,0.4313690364360809,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6833245158195496,0.2370394319295883,1.0900522470474243,284.98193359375,284.95001220703125,299.4169006347656,295.6629638671875,297.7009582519531,297.1224670410156,284.9811096191406,1.0,0.6628934144973755,0.3421506583690643,0.3421506583690643,1.0,1.0,-3.4498252868652344,0.8658886551856995,2.58393669128418,0.0886571034789085,0.9042770266532898,0.9042770266532898,0.0,217.3988342285156,189.0,65255.5546875,0.0,3621.983642578125,1.0,278.7410888671875,283.1006164550781,298.6412048339844,302.8367004394531,293.1499938964844,293.1499938964844,278.45001220703125,34280.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620851039886475,1.0,0.0,0.0,3.577922344207764,3.5779452323913574,8.541912279724784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.6728515625,0.0,1441.8333740234375,1895.4371337890625,0.0,3048.562255859375,0.8878275752067566,1.0,0.0,3.0,1.0,0.0
18033840,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7749161124229431,0.3499922156333923,0.3193041086196899,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.9009332060813904,0.5565476417541504,0.5302914977073669,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9840096831321716,0.7165046334266663,0.5016224384307861,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.840997040271759,0.4512462317943573,0.4313690364360809,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6833245158195496,0.2370394319295883,1.0900522470474243,284.98193359375,284.95001220703125,299.4169006347656,295.6629638671875,297.7009582519531,297.1224670410156,284.9811096191406,1.0,0.6628934144973755,0.3421506583690643,0.3421506583690643,1.0,1.0,-3.4498252868652344,0.8658886551856995,2.58393669128418,0.0886571034789085,0.9042770266532898,0.9042770266532898,0.0,217.3988342285156,189.0,65255.5546875,0.0,3621.983642578125,1.0,278.7410888671875,283.1006164550781,298.6412048339844,302.8367004394531,293.1499938964844,293.1499938964844,278.45001220703125,34280.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620851039886475,1.0,0.0,0.0,3.577922344207764,3.5779452323913574,8.541912279724784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.6728515625,0.0,1441.8333740234375,1895.4371337890625,0.0,3048.562255859375,0.8878275752067566,1.0,0.0,3.0,1.0,0.0
18033900,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7794966101646423,0.3489832282066345,0.3184069693088531,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.906507134437561,0.555128812789917,0.5289772748947144,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9895145893096924,0.7163684964179993,0.5016172528266907,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8458259105682373,0.4503017067909241,0.4304566979408264,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6875072717666626,0.2364187389612198,1.0867539644241333,284.8697509765625,284.95001220703125,299.39697265625,295.6510314941406,297.6927185058594,297.1183776855469,284.8707580566406,1.0,0.6588544845581055,0.3422258496284485,0.3422258496284485,1.0,1.0,-3.44210147857666,0.8637562394142151,2.57834529876709,0.0883451178669929,0.8206386566162109,0.8206386566162109,0.0,211.5324859619141,189.0,65726.4921875,0.0,3568.880615234375,1.0,278.50030517578125,282.9780578613281,298.6753845214844,303.02130126953125,293.1499938964844,293.1499938964844,278.45001220703125,39411.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867087185382843,1.0,0.0,0.0,3.507427215576172,3.5074503421783447,8.208628514694283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.8115234375,0.0,1404.786376953125,1895.4371337890625,0.0,3095.485595703125,0.8736336827278137,1.0,0.0,3.0,1.0,0.0
18033960,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7837288975715637,0.347943365573883,0.31724613904953,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.9120047092437744,0.5536614060401917,0.5273653864860535,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.994390308856964,0.7162172198295593,0.5013071894645691,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8503980040550232,0.4493013322353363,0.429293543100357,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6913971304893494,0.2357389032840728,1.0827579498291016,284.9079284667969,284.95001220703125,299.37701416015625,295.6391296386719,297.6841735839844,297.1138610839844,284.9081420898437,1.0,0.6546664237976074,0.3423334658145904,0.3423334658145904,1.0,1.0,-3.432189464569092,0.8610491156578064,2.5711402893066406,0.0878853350877761,0.8268774747848511,0.8268774747848511,0.0,205.94972229003903,177.0,65288.390625,0.0,3512.473388671875,1.0,278.4588317871094,283.0126953125,298.6496887207031,302.9227294921875,293.1499938964844,293.1499938964844,278.75,39122.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676461577415466,1.0,0.0,0.0,3.426706075668335,3.4267284870147705,7.835143946977041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.4619140625,0.0,1320.574462890625,1895.4371337890625,0.0,3100.729248046875,0.8585577011108398,1.0,0.0,3.0,1.0,0.0
18034020,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7932420969009399,0.3466066122055053,0.3155402541160583,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.9245882630348206,0.5514981150627136,0.5247935056686401,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.717451810836792,0.4926737546920776,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8605508208274841,0.4479446709156036,0.427494615316391,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6998895406723022,0.234732836484909,1.0760138034820557,284.9758605957031,284.95001220703125,299.3370056152344,295.6153259277344,297.6744384765625,297.11474609375,284.9751892089844,1.0,0.645989716053009,0.3425486981868744,0.3425486981868744,1.0,1.0,-3.4106013774871826,0.8550838828086853,2.5555174350738525,0.0871389284729957,0.8875259757041931,0.8875259757041931,0.0,194.9399871826172,165.0,64297.015625,0.0,3393.185546875,1.0,278.7405700683594,283.10906982421875,298.59295654296875,302.7299194335937,293.1499938964844,293.1499938964844,279.04998779296875,34449.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598615527153015,1.0,0.0,0.0,3.517847776412964,3.5178704261779785,8.257477475126507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.9892578125,0.0,1379.870361328125,1895.4371337890625,0.0,3027.706298828125,0.874408483505249,1.0,0.0,3.0,1.0,0.0
18034080,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7932420969009399,0.3466066122055053,0.3155402541160583,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.9245882630348206,0.5514981150627136,0.5247935056686401,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.717451810836792,0.4926737546920776,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8605508208274841,0.4479446709156036,0.427494615316391,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6998895406723022,0.234732836484909,1.0760138034820557,284.9758605957031,284.95001220703125,299.3370056152344,295.6153259277344,297.6744384765625,297.11474609375,284.9751892089844,1.0,0.645989716053009,0.3425486981868744,0.3425486981868744,1.0,1.0,-3.4106013774871826,0.8550838828086853,2.5555174350738525,0.0871389284729957,0.8875259757041931,0.8875259757041931,0.0,194.9399871826172,165.0,64297.015625,0.0,3393.185546875,1.0,278.7405700683594,283.10906982421875,298.59295654296875,302.7299194335937,293.1499938964844,293.1499938964844,279.04998779296875,34449.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598615527153015,1.0,0.0,0.0,3.517847776412964,3.5178704261779785,8.257477475126507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.9892578125,0.0,1379.870361328125,1895.4371337890625,0.0,3027.706298828125,0.874408483505249,1.0,0.0,3.0,1.0,0.0
18034140,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8105522394180298,0.3452344536781311,0.3137468695640564,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9476669430732728,0.549363374710083,0.5221834778785706,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.7237733602523804,0.4597664773464203,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8794410228729248,0.4465973675251007,0.425622820854187,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7151109576225281,0.2337562590837478,1.068636417388916,284.9867858886719,284.95001220703125,299.2969055175781,295.5915832519531,297.6795654296875,297.1368408203125,284.98504638671875,1.0,0.637439489364624,0.3427639603614807,0.3427639603614807,1.0,1.0,-3.403982639312744,0.8548615574836731,2.549121141433716,0.0625604540109634,0.9391188621520996,0.9391188621520996,0.0,177.79489135742188,153.0,63265.88671875,0.0,3230.7021484375,1.0,279.0411682128906,283.161376953125,298.5730285644531,302.6287841796875,293.1499938964844,293.1499938964844,278.75,32964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540011048316956,1.0,0.0,0.0,3.661802530288696,3.6618261337280273,8.947117748903111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.234375,0.0,1523.5540771484375,1895.4371337890625,0.0,2972.75927734375,0.904952883720398,1.0,0.0,3.0,1.0,0.0
18034200,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8105522394180298,0.3452344536781311,0.3137468695640564,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.9476669430732728,0.549363374710083,0.5221834778785706,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.7237733602523804,0.4597664773464203,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8794410228729248,0.4465973675251007,0.425622820854187,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7151109576225281,0.2337562590837478,1.068636417388916,284.9867858886719,284.95001220703125,299.2969055175781,295.5915832519531,297.6795654296875,297.1368408203125,284.98504638671875,1.0,0.637439489364624,0.3427639603614807,0.3427639603614807,1.0,1.0,-3.403982639312744,0.8548615574836731,2.549121141433716,0.0625604540109634,0.9391188621520996,0.9391188621520996,0.0,177.79489135742188,153.0,63265.88671875,0.0,3230.7021484375,1.0,279.0411682128906,283.161376953125,298.5730285644531,302.6287841796875,293.1499938964844,293.1499938964844,278.75,32964.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540011048316956,1.0,0.0,0.0,3.661802530288696,3.6618261337280273,8.947117748903111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.234375,0.0,1523.5540771484375,1895.4371337890625,0.0,2972.75927734375,0.904952883720398,1.0,0.0,3.0,1.0,0.0
18034260,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8103708028793335,0.342852920293808,0.311798095703125,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.9476774334907532,0.5460368394851685,0.519309937953949,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.728271484375,0.4572227895259857,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8796993494033813,0.4442562162876129,0.4236336052417755,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7150760889053345,0.232270210981369,1.0625640153884888,284.8863220214844,284.95001220703125,299.2568359375,295.5679016113281,297.6746826171875,297.14373779296875,284.8868103027344,1.0,0.6249890327453613,0.3433514535427093,0.3433514535427093,1.0,1.0,-3.331864595413208,0.833296000957489,2.4985687732696533,0.0829717591404914,0.8392486572265625,0.8392486572265625,0.0,174.9503936767578,156.0,63179.78515625,0.0,3103.819091796875,1.0,278.7582397460937,283.0488586425781,298.5837097167969,302.72576904296875,293.1499938964844,293.1499938964844,279.04998779296875,39417.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610124588012695,1.0,0.0,0.0,3.5186684131622314,3.5186917781829834,8.261329753622704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0234375,0.0,1416.5577392578125,1895.4371337890625,0.0,3038.501220703125,0.8788918256759644,1.0,0.0,3.0,1.0,0.0
18034320,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8103708028793335,0.342852920293808,0.311798095703125,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863830566406,0.9476774334907532,0.5460368394851685,0.519309937953949,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.728271484375,0.4572227895259857,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8796993494033813,0.4442562162876129,0.4236336052417755,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7150760889053345,0.232270210981369,1.0625640153884888,284.8863220214844,284.95001220703125,299.2568359375,295.5679016113281,297.6746826171875,297.14373779296875,284.8868103027344,1.0,0.6249890327453613,0.3433514535427093,0.3433514535427093,1.0,1.0,-3.331864595413208,0.833296000957489,2.4985687732696533,0.0829717591404914,0.8392486572265625,0.8392486572265625,0.0,174.9503936767578,156.0,63179.78515625,0.0,3103.819091796875,1.0,278.7582397460937,283.0488586425781,298.5837097167969,302.72576904296875,293.1499938964844,293.1499938964844,279.04998779296875,39417.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610124588012695,1.0,0.0,0.0,3.5186684131622314,3.5186917781829834,8.261329753622704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0234375,0.0,1416.5577392578125,1895.4371337890625,0.0,3038.501220703125,0.8788918256759644,1.0,0.0,3.0,1.0,0.0
