time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8149040341377258,0.3414143621921539,0.3101325035095215,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.953799605369568,0.5436859130859375,0.5166890025138855,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.7346577048301697,0.4470075070858001,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8851762413978577,0.4426817893981933,0.4217746257781982,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7189255952835083,0.2311962842941284,1.056313157081604,284.9730834960937,284.95001220703125,299.2168884277344,295.5442810058594,297.6799621582031,297.1640319824219,284.9723815917969,1.0,0.6186967492103577,0.343938946723938,0.343938946723938,1.0,1.0,-3.3046467304229736,0.8266803622245789,2.477966547012329,0.0821563675999641,0.904647707939148,0.904647707939148,0.0,169.22215270996094,174.0,62033.23828125,0.0,3011.960205078125,1.0,279.0412902832031,283.1636047363281,298.51837158203125,302.50958251953125,293.1499938964844,293.1499938964844,278.75,34558.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522519469261169,1.0,0.0,0.0,3.596511125564575,3.596534490585327,8.630900651951379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.38671875,0.0,1463.8404541015625,1895.4371337890625,0.0,2956.367431640625,0.8921918869018555,1.0,0.0,3.0,1.0,0.0
18034440,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8149040341377258,0.3414143621921539,0.3101325035095215,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.953799605369568,0.5436859130859375,0.5166890025138855,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.7346577048301697,0.4470075070858001,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8851762413978577,0.4426817893981933,0.4217746257781982,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7189255952835083,0.2311962842941284,1.056313157081604,284.9730834960937,284.95001220703125,299.2168884277344,295.5442810058594,297.6799621582031,297.1640319824219,284.9723815917969,1.0,0.6186967492103577,0.343938946723938,0.343938946723938,1.0,1.0,-3.3046467304229736,0.8266803622245789,2.477966547012329,0.0821563675999641,0.904647707939148,0.904647707939148,0.0,169.22215270996094,174.0,62033.23828125,0.0,3011.960205078125,1.0,279.0412902832031,283.1636047363281,298.51837158203125,302.50958251953125,293.1499938964844,293.1499938964844,278.75,34558.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522519469261169,1.0,0.0,0.0,3.596511125564575,3.596534490585327,8.630900651951379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.38671875,0.0,1463.8404541015625,1895.4371337890625,0.0,2956.367431640625,0.8921918869018555,1.0,0.0,3.0,1.0,0.0
18034500,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8135270476341248,0.3403621017932892,0.3094060719013214,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637084960937,0.9519960284233092,0.5421857237815857,0.5155131816864014,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.7367070317268372,0.4483188688755035,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8837262988090515,0.441636711359024,0.4209872782230377,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7177368402481079,0.2305408865213394,1.053924560546875,284.86376953125,284.95001220703125,299.1969909667969,295.532470703125,297.67755126953125,297.1671142578125,284.8645935058594,1.0,0.6186880469322205,0.3442326784133911,0.3442326784133911,1.0,1.0,-3.300098180770874,0.826164960861206,2.473933219909668,0.0824568942189216,0.8207770586013794,0.8207770586013794,0.0,169.58981323242188,174.0,62556.62890625,0.0,3004.21484375,1.0,278.7994079589844,283.0430908203125,298.5547790527344,302.6920471191406,293.1499938964844,293.1499938964844,278.75,39593.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571217656135559,1.0,0.0,0.0,3.522501230239868,3.52252459526062,8.279337748717808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.2861328125,0.0,1421.842529296875,1895.4371337890625,0.0,3002.013916015625,0.8771528005599976,1.0,0.0,3.0,1.0,0.0
18034560,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8095855116844177,0.339279443025589,0.308488667011261,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.9468626379966736,0.5406497120857239,0.5141262412071228,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.7376294732093811,0.4537038803100586,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8794545531272888,0.4405452311038971,0.4200294613838196,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7143629193305969,0.2298227697610855,1.0511767864227295,284.9091491699219,284.95001220703125,299.1771545410156,295.52069091796875,297.6709289550781,297.16436767578125,284.9099426269531,1.0,0.6200410723686218,0.3444847166538238,0.3444847166538238,1.0,1.0,-3.299337863922119,0.8266969919204712,2.472640991210937,0.0830802991986274,0.8307101130485535,0.8307101130485535,0.0,171.9341278076172,192.0,62261.92578125,0.0,3015.778076171875,1.0,278.7587280273437,283.0834655761719,298.530517578125,302.6005249023437,293.1499938964844,293.1499938964844,279.04998779296875,39112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576892614364624,1.0,0.0,0.0,3.440643787384033,3.440666437149048,7.899010938672291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.76953125,0.0,1334.433837890625,1895.4371337890625,0.0,3007.335205078125,0.8617656826972961,1.0,0.0,3.0,1.0,0.0
18034620,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7985789775848389,0.3378080725669861,0.307337075471878,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.9323410987854004,0.5383597016334534,0.5121241211891174,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.7375059723854065,0.4705812036991119,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.867802619934082,0.4390372335910797,0.4187710285186767,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.704547107219696,0.2286842614412307,1.047229290008545,284.9967346191406,284.95001220703125,299.1377258300781,295.49713134765625,297.655029296875,297.1547241210937,284.99615478515625,1.0,0.6260465979576111,0.3449888229370117,0.3449888229370117,1.0,1.0,-3.3095648288726807,0.8313813209533691,2.4781835079193115,0.0853367298841476,0.9119345545768738,0.9119345545768738,0.0,180.017333984375,195.0,61809.0,0.0,3083.60693359375,1.0,279.0408020019531,283.18878173828125,298.4776916503906,302.4405822753906,293.1499938964844,293.1499938964844,278.75,33498.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503034114837646,1.0,0.0,0.0,3.561904191970825,3.56192684173584,8.465599989904149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.896484375,0.0,1419.0860595703125,1895.4371337890625,0.0,2938.11279296875,0.8837140202522278,1.0,0.0,3.0,1.0,0.0
18034680,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7985789775848389,0.3378080725669861,0.307337075471878,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.9323410987854004,0.5383597016334534,0.5121241211891174,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9990000128746032,0.7375059723854065,0.4705812036991119,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.867802619934082,0.4390372335910797,0.4187710285186767,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.704547107219696,0.2286842614412307,1.047229290008545,284.9967346191406,284.95001220703125,299.1377258300781,295.49713134765625,297.655029296875,297.1547241210937,284.99615478515625,1.0,0.6260465979576111,0.3449888229370117,0.3449888229370117,1.0,1.0,-3.3095648288726807,0.8313813209533691,2.4781835079193115,0.0853367298841476,0.9119345545768738,0.9119345545768738,0.0,180.017333984375,195.0,61809.0,0.0,3083.60693359375,1.0,279.0408020019531,283.18878173828125,298.4776916503906,302.4405822753906,293.1499938964844,293.1499938964844,278.75,33498.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503034114837646,1.0,0.0,0.0,3.561904191970825,3.56192684173584,8.465599989904149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.896484375,0.0,1419.0860595703125,1895.4371337890625,0.0,2938.11279296875,0.8837140202522278,1.0,0.0,3.0,1.0,0.0
18034740,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7888122797012329,0.3353292644023895,0.3055887222290039,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.919650673866272,0.5350465178489685,0.5095259547233582,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.7337855696678162,0.4849863648414612,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8580026626586914,0.4366993010044098,0.4170475006103515,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6957106590270996,0.2269551753997802,1.0415074825286863,284.9127197265625,284.95001220703125,299.09869384765625,295.4736022949219,297.6236877441406,297.1246643066406,284.91278076171875,1.0,0.6299243569374084,0.3454929292201996,0.3454929292201996,1.0,1.0,-3.312727689743042,0.8338621854782104,2.478865385055542,0.087399885058403,0.8342119455337524,0.8342119455337524,0.0,186.91978454589844,198.0,62300.71484375,0.0,3129.529052734375,1.0,278.7590637207031,283.0865173339844,298.493896484375,302.56561279296875,293.1499938964844,293.1499938964844,279.04998779296875,38448.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581249713897705,1.0,0.0,0.0,3.441408157348633,3.4414308071136475,7.902521588221134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.64453125,0.0,1330.5179443359375,1895.4371337890625,0.0,3011.420654296875,0.8611674904823303,1.0,0.0,3.0,1.0,0.0
18034800,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7888122797012329,0.3353292644023895,0.3055887222290039,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.919650673866272,0.5350465178489685,0.5095259547233582,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.7337855696678162,0.4849863648414612,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8580026626586914,0.4366993010044098,0.4170475006103515,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6957106590270996,0.2269551753997802,1.0415074825286863,284.9127197265625,284.95001220703125,299.09869384765625,295.4736022949219,297.6236877441406,297.1246643066406,284.91278076171875,1.0,0.6299243569374084,0.3454929292201996,0.3454929292201996,1.0,1.0,-3.312727689743042,0.8338621854782104,2.478865385055542,0.087399885058403,0.8342119455337524,0.8342119455337524,0.0,186.91978454589844,198.0,62300.71484375,0.0,3129.529052734375,1.0,278.7590637207031,283.0865173339844,298.493896484375,302.56561279296875,293.1499938964844,293.1499938964844,279.04998779296875,38448.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581249713897705,1.0,0.0,0.0,3.441408157348633,3.4414308071136475,7.902521588221134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.64453125,0.0,1330.5179443359375,1895.4371337890625,0.0,3011.420654296875,0.8611674904823303,1.0,0.0,3.0,1.0,0.0
18034860,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7813105583190918,0.3334957063198089,0.3040117025375366,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.91009259223938,0.5323894619941711,0.5070909261703491,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.7305989861488342,0.4961455762386322,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8506055474281311,0.4349074959754944,0.4154374897480011,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6886343955993652,0.2254206985235214,1.0353198051452637,284.9891967773437,284.95001220703125,299.06011962890625,295.4501342773437,297.5984191894531,297.1038513183594,284.9882202148437,1.0,0.6326619982719421,0.3455068469047546,0.3455068469047546,1.0,1.0,-3.311945676803589,0.8337065577507019,2.478239059448242,0.0874686911702156,0.9066455364227296,0.9066455364227296,0.0,192.2564697265625,201.0,61634.3203125,0.0,3157.974609375,1.0,279.0408020019531,283.1855163574219,298.4341735839844,302.3922424316406,293.1499938964844,293.1499938964844,278.75,33656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851509690284729,1.0,0.0,0.0,3.554767370223999,3.5547900199890137,8.431709943579335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.69921875,0.0,1412.69873046875,1895.4371337890625,0.0,2949.41259765625,0.8821842074394226,1.0,0.0,3.0,1.0,0.0
18034920,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7813105583190918,0.3334957063198089,0.3040117025375366,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.91009259223938,0.5323894619941711,0.5070909261703491,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9990000128746032,0.7305989861488342,0.4961455762386322,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8506055474281311,0.4349074959754944,0.4154374897480011,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6886343955993652,0.2254206985235214,1.0353198051452637,284.9891967773437,284.95001220703125,299.06011962890625,295.4501342773437,297.5984191894531,297.1038513183594,284.9882202148437,1.0,0.6326619982719421,0.3455068469047546,0.3455068469047546,1.0,1.0,-3.311945676803589,0.8337065577507019,2.478239059448242,0.0874686911702156,0.9066455364227296,0.9066455364227296,0.0,192.2564697265625,201.0,61634.3203125,0.0,3157.974609375,1.0,279.0408020019531,283.1855163574219,298.4341735839844,302.3922424316406,293.1499938964844,293.1499938964844,278.75,33656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851509690284729,1.0,0.0,0.0,3.554767370223999,3.5547900199890137,8.431709943579335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.69921875,0.0,1412.69873046875,1895.4371337890625,0.0,2949.41259765625,0.8821842074394226,1.0,0.0,3.0,1.0,0.0
18034980,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7744984030723572,0.3309564888477325,0.3020998835563659,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.9020453691482544,0.5290184020996094,0.5043261647224426,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.7262362837791443,0.5058196187019348,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8440973162651062,0.4325117468833923,0.4135543406009674,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6822530031204224,0.2235573679208755,1.0284181833267212,284.9085388183594,284.95001220703125,299.0238952636719,295.42779541015625,297.5699768066406,297.0782165527344,284.90869140625,1.0,0.6345100998878479,0.3455201089382171,0.3455201089382171,1.0,1.0,-3.3073980808258057,0.8323305249214172,2.475067377090454,0.0872391238808631,0.8282422423362732,0.8282422423362732,0.0,196.8533172607422,201.0,61928.4453125,0.0,3173.87646484375,1.0,278.7607727050781,283.0897521972656,298.4472961425781,302.5006408691406,293.1499938964844,293.1499938964844,278.75,38863.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587075471878052,1.0,0.0,0.0,3.419865131378174,3.4198873043060303,7.803892003721558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.048828125,0.0,1311.9599609375,1895.4371337890625,0.0,3016.8837890625,0.856932520866394,1.0,0.0,3.0,1.0,0.0
18035040,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.774163007736206,0.3308421373367309,0.3019990921020508,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.9016634821891784,0.5288625359535217,0.5041819214820862,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7260270714759827,0.506216287612915,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8437783122062683,0.4324007928371429,0.4134535789489746,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.6819364428520203,0.2234676480293274,1.0280495882034302,284.9087219238281,284.95001220703125,299.02215576171875,295.4267272949219,297.5687255859375,297.0771484375,284.9088439941406,1.0,0.6345781683921814,0.3455207347869873,0.3455207347869873,1.0,1.0,-3.307016372680664,0.832213819026947,2.474802732467652,0.0872154384851455,0.82710200548172,0.82710200548172,0.0,197.0748748779297,204.0,61906.921875,0.0,3174.281982421875,1.0,278.7593078613281,283.08990478515625,298.4443359375,302.4942321777344,293.1499938964844,293.1499938964844,279.04998779296875,38791.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586797714233398,1.0,0.0,0.0,3.4169397354125977,3.416962146759033,7.790546874275606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.375,0.0,1308.560791015625,1895.4371337890625,0.0,3016.62353515625,0.8560582399368286,1.0,0.0,3.0,1.0,0.0
18035100,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.770270824432373,0.3298387825489044,0.3010488748550415,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.897152304649353,0.5274219512939453,0.5027701258659363,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9977023601531982,0.7243079543113708,0.507418692111969,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8400157690048218,0.4314038455486297,0.4124871790409088,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6782244443893433,0.2226025909185409,1.0243810415267944,285.0063171386719,284.95001220703125,299.00341796875,295.4150085449219,297.5576171875,297.0688781738281,285.0058288574219,1.0,0.6351024508476257,0.345527708530426,0.345527708530426,1.0,1.0,-3.3000519275665283,0.8300679326057434,2.4699838161468506,0.0867756828665733,0.8950352072715759,0.8950352072715759,0.0,199.78128051757807,204.0,61086.59765625,0.0,3174.13525390625,1.0,278.9960327148437,283.20440673828125,298.38433837890625,302.2712097167969,293.1499938964844,293.1499938964844,279.04998779296875,34125.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529698252677917,1.0,0.0,0.0,3.4665660858154297,3.466588020324707,8.018484436433937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6728515625,0.0,1325.18115234375,1895.4371337890625,0.0,2963.09423828125,0.864651083946228,1.0,0.0,3.0,1.0,0.0
18035160,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7668591141700745,0.3288742899894714,0.3003169894218445,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.893111526966095,0.5260288119316101,0.5016000270843506,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9946540594100952,0.7232303619384766,0.506591260433197,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8366817235946655,0.4304554164409637,0.4117236137390136,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6748970150947571,0.2217804342508316,1.0212287902832031,284.9796142578125,284.95001220703125,298.9848327636719,295.4033203125,297.5492858886719,297.0640869140625,284.97808837890625,1.0,0.6354037523269653,0.3456548154354095,0.3456548154354095,1.0,1.0,-3.292067289352417,0.8279484510421753,2.4641189575195312,0.0864321365952491,0.8915081024169922,0.8915081024169922,0.0,202.24880981445312,207.0,61035.85546875,0.0,3170.380859375,1.0,279.04119873046875,283.1864929199219,298.3824157714844,302.3066711425781,293.1499938964844,293.1499938964844,279.3500061035156,33996.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511620759963989,1.0,0.0,0.0,3.5200328826904297,3.520055294036865,8.267738280665071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.2412109375,0.0,1378.86376953125,1895.4371337890625,0.0,2946.15625,0.8743884563446045,1.0,0.0,3.0,1.0,0.0
18035220,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7611969709396362,0.3270492553710937,0.2988525629043579,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8863760828971863,0.523362398147583,0.4992737770080566,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9897691011428832,0.7221536636352539,0.5058022141456604,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8311920166015625,0.4286647140979767,0.4102143049240112,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6693495512008667,0.2202363610267639,1.0150930881500244,285.0233154296875,284.95001220703125,298.9482727050781,295.3799743652344,297.5367736816406,297.0597839355469,285.02020263671875,1.0,0.6357049942016602,0.3459090888500213,0.3459090888500213,1.0,1.0,-3.2773654460906982,0.8241413831710815,2.4532241821289062,0.085915558040142,0.9756205081939696,0.9756205081939696,0.0,206.281967163086,210.0,60403.12890625,0.0,3160.637939453125,1.0,279.3411865234375,283.257080078125,298.365478515625,302.2345275878906,293.1499938964844,293.1499938964844,279.04998779296875,31774.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458518385887146,1.0,0.0,0.0,3.690808773040772,3.690832376480103,9.089424679586956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.1923828125,0.0,1547.0732421875,1895.4371337890625,0.0,2896.434814453125,0.9112811088562012,1.0,0.0,3.0,1.0,0.0
18035280,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7611969709396362,0.3270492553710937,0.2988525629043579,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8863760828971863,0.523362398147583,0.4992737770080566,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9897691011428832,0.7221536636352539,0.5058022141456604,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8311920166015625,0.4286647140979767,0.4102143049240112,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6693495512008667,0.2202363610267639,1.0150930881500244,285.0233154296875,284.95001220703125,298.9482727050781,295.3799743652344,297.5367736816406,297.0597839355469,285.02020263671875,1.0,0.6357049942016602,0.3459090888500213,0.3459090888500213,1.0,1.0,-3.2773654460906982,0.8241413831710815,2.4532241821289062,0.085915558040142,0.9756205081939696,0.9756205081939696,0.0,206.281967163086,210.0,60403.12890625,0.0,3160.637939453125,1.0,279.3411865234375,283.257080078125,298.365478515625,302.2345275878906,293.1499938964844,293.1499938964844,279.04998779296875,31774.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458518385887146,1.0,0.0,0.0,3.690808773040772,3.690832376480103,9.089424679586956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.1923828125,0.0,1547.0732421875,1895.4371337890625,0.0,2896.434814453125,0.9112811088562012,1.0,0.0,3.0,1.0,0.0
18035340,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.754683256149292,0.3240280449390411,0.2966146767139435,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.878802478313446,0.5194077491760254,0.4960833489894867,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9839030504226683,0.7195125818252563,0.5044163465499878,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8249611854553223,0.4257694780826568,0.4079760611057281,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6631947755813599,0.2180753648281097,1.0072052478790283,284.883056640625,284.95001220703125,298.9125671386719,295.3566589355469,297.5174560546875,297.04638671875,284.8845520019531,1.0,0.6354413628578186,0.3461633324623108,0.3461633324623108,1.0,1.0,-3.2570059299468994,0.8185586929321289,2.4384472370147705,0.0850346907973289,0.8547351956367493,0.8547351956367493,0.0,210.62098693847656,213.0,60737.59765625,0.0,3140.276611328125,1.0,279.05731201171875,283.1103515625,298.38311767578125,302.36163330078125,293.1499938964844,293.1499938964844,279.3500061035156,38948.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855250895023346,1.0,0.0,0.0,3.579678535461426,3.579702377319336,8.550300094611885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.3369140625,0.0,1477.964111328125,1895.4371337890625,0.0,2984.473876953125,0.8918713927268982,1.0,0.0,3.0,1.0,0.0
18035400,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.754683256149292,0.3240280449390411,0.2966146767139435,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.878802478313446,0.5194077491760254,0.4960833489894867,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9839030504226683,0.7195125818252563,0.5044163465499878,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8249611854553223,0.4257694780826568,0.4079760611057281,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6631947755813599,0.2180753648281097,1.0072052478790283,284.883056640625,284.95001220703125,298.9125671386719,295.3566589355469,297.5174560546875,297.04638671875,284.8845520019531,1.0,0.6354413628578186,0.3461633324623108,0.3461633324623108,1.0,1.0,-3.2570059299468994,0.8185586929321289,2.4384472370147705,0.0850346907973289,0.8547351956367493,0.8547351956367493,0.0,210.62098693847656,213.0,60737.59765625,0.0,3140.276611328125,1.0,279.05731201171875,283.1103515625,298.38311767578125,302.36163330078125,293.1499938964844,293.1499938964844,279.3500061035156,38948.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855250895023346,1.0,0.0,0.0,3.579678535461426,3.579702377319336,8.550300094611885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.3369140625,0.0,1477.964111328125,1895.4371337890625,0.0,2984.473876953125,0.8918713927268982,1.0,0.0,3.0,1.0,0.0
18035460,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7495396733283997,0.3219231963157654,0.2946488857269287,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8727123141288757,0.5163629055023193,0.493133544921875,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9791929721832277,0.7184377312660217,0.5035064220428467,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8198984265327454,0.4235950708389282,0.4058802425861358,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6580936312675476,0.2162549793720245,0.9992569088935852,284.978271484375,284.95001220703125,298.8778076171875,295.3334045410156,297.5057373046875,297.042236328125,284.9772033691406,1.0,0.6348905563354492,0.3466490805149078,0.3466490805149078,1.0,1.0,-3.237914800643921,0.8140304088592529,2.423884391784668,0.0846784189343452,0.9277839660644532,0.9277839660644532,0.0,213.9856719970703,216.0,59671.5390625,0.0,3117.453857421875,1.0,279.341796875,283.2300109863281,298.311767578125,302.15020751953125,293.1499938964844,293.1499938964844,279.04998779296875,34179.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472164869308472,1.0,0.0,0.0,3.668568849563599,3.668592691421509,8.980212555798062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.3193359375,0.0,1540.2364501953125,1895.4371337890625,0.0,2909.20703125,0.908072829246521,1.0,0.0,3.0,1.0,0.0
18035520,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7495396733283997,0.3219231963157654,0.2946488857269287,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8727123141288757,0.5163629055023193,0.493133544921875,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9791929721832277,0.7184377312660217,0.5035064220428467,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8198984265327454,0.4235950708389282,0.4058802425861358,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6580936312675476,0.2162549793720245,0.9992569088935852,284.978271484375,284.95001220703125,298.8778076171875,295.3334045410156,297.5057373046875,297.042236328125,284.9772033691406,1.0,0.6348905563354492,0.3466490805149078,0.3466490805149078,1.0,1.0,-3.237914800643921,0.8140304088592529,2.423884391784668,0.0846784189343452,0.9277839660644532,0.9277839660644532,0.0,213.9856719970703,216.0,59671.5390625,0.0,3117.453857421875,1.0,279.341796875,283.2300109863281,298.311767578125,302.15020751953125,293.1499938964844,293.1499938964844,279.04998779296875,34179.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472164869308472,1.0,0.0,0.0,3.668568849563599,3.668592691421509,8.980212555798062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.3193359375,0.0,1540.2364501953125,1895.4371337890625,0.0,2909.20703125,0.908072829246521,1.0,0.0,3.0,1.0,0.0
18035580,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7442796230316162,0.3191156685352325,0.2924756109714508,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8665167093276978,0.5125802755355835,0.4899560809135437,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9740129113197328,0.7161116600036621,0.5022544860839844,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8146239519119263,0.4208080768585205,0.4036052227020263,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6529804468154907,0.2141177207231521,0.9909908771514891,284.8931884765625,284.95001220703125,298.8440856933594,295.3101806640625,297.49029541015625,297.0328674316406,284.89385986328125,1.0,0.6342050433158875,0.3471347987651825,0.3471347987651825,1.0,1.0,-3.2173075675964355,0.8090232610702515,2.4082841873168945,0.0843661651015281,0.8342762589454651,0.8342762589454651,0.0,217.48355102539065,219.0,59703.6484375,0.0,3092.278564453125,1.0,279.058349609375,283.135009765625,298.322021484375,302.2335510253906,293.1499938964844,293.1499938964844,279.3500061035156,39740.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533492684364319,1.0,0.0,0.0,3.499556541442871,3.499579906463623,8.17183035906055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9296875,0.0,1398.9786376953125,1895.4371337890625,0.0,2966.64990234375,0.8751145005226135,1.0,0.0,3.0,1.0,0.0
18035640,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7442796230316162,0.3191156685352325,0.2924756109714508,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.8665167093276978,0.5125802755355835,0.4899560809135437,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9740129113197328,0.7161116600036621,0.5022544860839844,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8146239519119263,0.4208080768585205,0.4036052227020263,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6529804468154907,0.2141177207231521,0.9909908771514891,284.8931884765625,284.95001220703125,298.8440856933594,295.3101806640625,297.49029541015625,297.0328674316406,284.89385986328125,1.0,0.6342050433158875,0.3471347987651825,0.3471347987651825,1.0,1.0,-3.2173075675964355,0.8090232610702515,2.4082841873168945,0.0843661651015281,0.8342762589454651,0.8342762589454651,0.0,217.48355102539065,219.0,59703.6484375,0.0,3092.278564453125,1.0,279.058349609375,283.135009765625,298.322021484375,302.2335510253906,293.1499938964844,293.1499938964844,279.3500061035156,39740.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533492684364319,1.0,0.0,0.0,3.499556541442871,3.499579906463623,8.17183035906055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9296875,0.0,1398.9786376953125,1895.4371337890625,0.0,2966.64990234375,0.8751145005226135,1.0,0.0,3.0,1.0,0.0
18035700,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7418947815895081,0.3180780112743377,0.2914332151412964,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.8636916279792786,0.5110612511634827,0.4884043633937835,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9716108441352844,0.7155457139015198,0.5016868114471436,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8121564388275146,0.4197149574756622,0.4024853110313415,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6506133079528809,0.2131950110197067,0.986796498298645,285.0023498535156,284.95001220703125,298.82763671875,295.298583984375,297.48504638671875,297.03131103515625,285.0032958984375,1.0,0.6338083148002625,0.3473776578903198,0.3473776578903198,1.0,1.0,-3.2071101665496826,0.8065506219863892,2.400559663772583,0.0841053649783134,0.906199276447296,0.906199276447296,0.0,219.05447387695312,219.0,58747.66015625,0.0,3079.036865234375,1.0,279.29833984375,283.2624816894531,298.2591552734375,301.9985656738281,293.1499938964844,293.1499938964844,279.3500061035156,34756.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466113805770874,1.0,0.0,0.0,3.537503957748413,3.537526845932007,8.350013445124205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.658203125,0.0,1402.5596923828125,1895.4371337890625,0.0,2903.54296875,0.8811987042427063,1.0,0.0,3.0,1.0,0.0
18035760,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.74004727602005,0.3171278834342956,0.2906511425971985,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8614416122436523,0.5096416473388672,0.4871412813663482,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9697946310043336,0.7150755524635315,0.5014364719390869,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.810178816318512,0.4187162518501282,0.4016088545322418,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6486985683441162,0.2123453021049499,0.9832393527030944,284.98199462890625,284.95001220703125,298.8114624023437,295.2870178222656,297.4808349609375,297.0308837890625,284.9804992675781,1.0,0.6335126161575317,0.3476623296737671,0.3476623296737671,1.0,1.0,-3.1990175247192383,0.8048437237739563,2.3941738605499268,0.0841840133070945,0.9070753455162048,0.9070753455162048,0.0,220.3282165527344,222.0,58694.234375,0.0,3068.71435546875,1.0,279.341796875,283.2480163574219,298.2583312988281,302.0323791503906,293.1499938964844,293.1499938964844,279.04998779296875,34170.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440378904342651,1.0,0.0,0.0,3.5922205448150635,3.5922436714172363,8.610319923718635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.998046875,0.0,1456.3614501953125,1895.4371337890625,0.0,2879.463623046875,0.8907485008239746,1.0,0.0,3.0,1.0,0.0
18035820,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7352978587150574,0.3143573403358459,0.2885113954544067,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8558460474014282,0.5058839917182922,0.483987808227539,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9646428227424622,0.7125769853591919,0.5000894665718079,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8050317168235779,0.4159437716007232,0.3993469476699829,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6441023349761963,0.2102298289537429,0.9750356674194336,284.9024963378906,284.95001220703125,298.78009033203125,295.263916015625,297.4674072265625,297.0232849121094,284.902587890625,1.0,0.632762610912323,0.3482316434383392,0.3482316434383392,1.0,1.0,-3.178457021713257,0.8000542521476746,2.3784029483795166,0.0840676501393318,0.8229053020477295,0.8229053020477295,0.0,223.6256561279297,225.0,58716.51171875,0.0,3042.9794921875,1.0,279.0590515136719,283.1584167480469,298.2740783691406,302.1213073730469,293.1499938964844,293.1499938964844,279.3500061035156,39498.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849931538105011,1.0,0.0,0.0,3.423491716384888,3.4235143661499023,7.820452196938277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.001953125,0.0,1320.016845703125,1895.4371337890625,0.0,2934.629638671875,0.8581764101982117,1.0,0.0,3.0,1.0,0.0
18035880,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7352978587150574,0.3143573403358459,0.2885113954544067,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.8558460474014282,0.5058839917182922,0.483987808227539,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9646428227424622,0.7125769853591919,0.5000894665718079,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8050317168235779,0.4159437716007232,0.3993469476699829,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6441023349761963,0.2102298289537429,0.9750356674194336,284.9024963378906,284.95001220703125,298.78009033203125,295.263916015625,297.4674072265625,297.0232849121094,284.902587890625,1.0,0.632762610912323,0.3482316434383392,0.3482316434383392,1.0,1.0,-3.178457021713257,0.8000542521476746,2.3784029483795166,0.0840676501393318,0.8229053020477295,0.8229053020477295,0.0,223.6256561279297,225.0,58716.51171875,0.0,3042.9794921875,1.0,279.0590515136719,283.1584167480469,298.2740783691406,302.1213073730469,293.1499938964844,293.1499938964844,279.3500061035156,39498.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849931538105011,1.0,0.0,0.0,3.423491716384888,3.4235143661499023,7.820452196938277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.001953125,0.0,1320.016845703125,1895.4371337890625,0.0,2934.629638671875,0.8581764101982117,1.0,0.0,3.0,1.0,0.0
18035940,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.731288492679596,0.3123020529747009,0.2866576313972473,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8510790467262268,0.5028584003448486,0.4811266958713531,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9602349996566772,0.7111884355545044,0.4990623891353607,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8005244135856628,0.4137702584266662,0.3973049521446228,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.640105664730072,0.208424225449562,0.967226505279541,284.98150634765625,284.95001220703125,298.75,295.2408447265625,297.4588317871094,297.0216369628906,284.9806213378906,1.0,0.6320236325263977,0.3488009572029114,0.3488009572029114,1.0,1.0,-3.159703016281128,0.7958177328109741,2.363885402679444,0.0839327126741409,0.8912038207054138,0.8912038207054138,0.0,226.4368438720703,228.0,57756.01171875,0.0,3018.658203125,1.0,279.3405456542969,283.2627868652344,298.2127380371094,301.92706298828125,293.1499938964844,293.1499938964844,279.6499938964844,34194.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407047390937805,1.0,0.0,0.0,3.5195508003234863,3.519573211669922,8.265473638857657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.7529296875,0.0,1379.7989501953125,1895.4371337890625,0.0,2848.30029296875,0.8746856451034546,1.0,0.0,3.0,1.0,0.0
18036000,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.731288492679596,0.3123020529747009,0.2866576313972473,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8510790467262268,0.5028584003448486,0.4811266958713531,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9602349996566772,0.7111884355545044,0.4990623891353607,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8005244135856628,0.4137702584266662,0.3973049521446228,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.640105664730072,0.208424225449562,0.967226505279541,284.98150634765625,284.95001220703125,298.75,295.2408447265625,297.4588317871094,297.0216369628906,284.9806213378906,1.0,0.6320236325263977,0.3488009572029114,0.3488009572029114,1.0,1.0,-3.159703016281128,0.7958177328109741,2.363885402679444,0.0839327126741409,0.8912038207054138,0.8912038207054138,0.0,226.4368438720703,228.0,57756.01171875,0.0,3018.658203125,1.0,279.3405456542969,283.2627868652344,298.2127380371094,301.92706298828125,293.1499938964844,293.1499938964844,279.6499938964844,34194.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407047390937805,1.0,0.0,0.0,3.5195508003234863,3.519573211669922,8.265473638857657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.7529296875,0.0,1379.7989501953125,1895.4371337890625,0.0,2848.30029296875,0.8746856451034546,1.0,0.0,3.0,1.0,0.0
18036060,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7277346253395081,0.310383528470993,0.2850618064403534,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8468353748321533,0.5000013113021851,0.4785682559013366,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9562463164329528,0.7098752856254578,0.4982783794403076,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7964935898780823,0.4117436707019806,0.3955247104167938,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6365634799003601,0.2067492306232452,0.9602751135826112,285.030517578125,284.95001220703125,298.7216491699219,295.2149963378906,297.4519348144531,297.0215148925781,285.0272521972656,1.0,0.6314851641654968,0.3494051992893219,0.3494051992893219,1.0,1.0,-3.1432666778564453,0.7923840284347534,2.350882768630981,0.0841571614146232,0.9821301698684692,0.9821301698684692,0.0,229.08876037597656,216.0,57099.23046875,0.0,2998.512939453125,1.0,279.6412048339844,283.3360290527344,298.1968078613281,301.8556213378906,293.1499938964844,293.1499938964844,279.3500061035156,31616.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345024585723877,1.0,0.0,0.0,3.697972536087036,3.6979963779449454,9.124743769461928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.5205078125,0.0,1553.9671630859375,1895.4371337890625,0.0,2790.3974609375,0.9128074645996094,1.0,0.0,3.0,1.0,0.0
18036120,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7277346253395081,0.310383528470993,0.2850618064403534,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8468353748321533,0.5000013113021851,0.4785682559013366,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9562463164329528,0.7098752856254578,0.4982783794403076,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7964935898780823,0.4117436707019806,0.3955247104167938,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6365634799003601,0.2067492306232452,0.9602751135826112,285.030517578125,284.95001220703125,298.7216491699219,295.2149963378906,297.4519348144531,297.0215148925781,285.0272521972656,1.0,0.6314851641654968,0.3494051992893219,0.3494051992893219,1.0,1.0,-3.1432666778564453,0.7923840284347534,2.350882768630981,0.0841571614146232,0.9821301698684692,0.9821301698684692,0.0,229.08876037597656,216.0,57099.23046875,0.0,2998.512939453125,1.0,279.6412048339844,283.3360290527344,298.1968078613281,301.8556213378906,293.1499938964844,293.1499938964844,279.3500061035156,31616.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345024585723877,1.0,0.0,0.0,3.697972536087036,3.6979963779449454,9.124743769461928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.5205078125,0.0,1553.9671630859375,1895.4371337890625,0.0,2790.3974609375,0.9128074645996094,1.0,0.0,3.0,1.0,0.0
18036180,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7270447611808777,0.3072425127029419,0.2824602425098419,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8464037179946899,0.4958246648311615,0.47490194439888,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9568641781806946,0.7062956094741821,0.4961489737033844,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7962407469749451,0.4085709452629089,0.3927577137947082,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6357218027114868,0.204457551240921,0.9504538178443908,284.8775634765625,284.95001220703125,298.6952514648437,295.1837463378906,297.4388122558594,297.0128173828125,284.8795471191406,1.0,0.6263856291770935,0.35000941157341,0.35000941157341,1.0,1.0,-3.118051290512085,0.7861531376838684,2.3318982124328613,0.0837565213441848,0.8537992238998413,0.8537992238998413,0.0,226.0686950683593,204.0,57415.91796875,0.0,2930.168212890625,1.0,279.3571472167969,283.17950439453125,298.2142944335937,301.9837341308594,293.1499938964844,293.1499938964844,279.6499938964844,39202.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448923230171204,1.0,0.0,0.0,3.587303400039673,3.587327480316162,8.586764010942716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0537109375,0.0,1488.0743408203125,1895.4371337890625,0.0,2887.456298828125,0.893556535243988,1.0,0.0,3.0,1.0,0.0
