time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036240,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7270447611808777,0.3072425127029419,0.2824602425098419,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.8464037179946899,0.4958246648311615,0.47490194439888,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9568641781806946,0.7062956094741821,0.4961489737033844,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7962407469749451,0.4085709452629089,0.3927577137947082,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6357218027114868,0.204457551240921,0.9504538178443908,284.8775634765625,284.95001220703125,298.6952514648437,295.1837463378906,297.4388122558594,297.0128173828125,284.8795471191406,1.0,0.6263856291770935,0.35000941157341,0.35000941157341,1.0,1.0,-3.118051290512085,0.7861531376838684,2.3318982124328613,0.0837565213441848,0.8537992238998413,0.8537992238998413,0.0,226.0686950683593,204.0,57415.91796875,0.0,2930.168212890625,1.0,279.3571472167969,283.17950439453125,298.2142944335937,301.9837341308594,293.1499938964844,293.1499938964844,279.6499938964844,39202.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448923230171204,1.0,0.0,0.0,3.587303400039673,3.587327480316162,8.586764010942716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.0537109375,0.0,1488.0743408203125,1895.4371337890625,0.0,2887.456298828125,0.893556535243988,1.0,0.0,3.0,1.0,0.0
18036300,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7277451157569885,0.3060457706451416,0.2810606062412262,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8474676609039307,0.4940947890281677,0.4729307889938354,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9587878584861756,0.7050992250442505,0.4949548244476318,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.797381579875946,0.4072620868682861,0.3912229239940643,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6361660361289978,0.2034330666065216,0.9448848366737366,284.993408203125,284.95001220703125,298.6827392578125,295.166259765625,297.4342041015625,297.0108642578125,284.99481201171875,1.0,0.6228730082511902,0.3503115177154541,0.3503115177154541,1.0,1.0,-3.1040165424346924,0.7825822830200195,2.321434259414673,0.0832739770412445,0.9264997243881226,0.9264997243881226,0.0,222.884033203125,204.0,56381.52734375,0.0,2884.5888671875,1.0,279.5999755859375,283.3133239746094,298.1380920410156,301.7362365722656,293.1499938964844,293.1499938964844,279.6499938964844,34683.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388928771018982,1.0,0.0,0.0,3.6228861808776855,3.6229097843170166,8.757954219618114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.375,0.0,1493.431884765625,1895.4371337890625,0.0,2831.373291015625,0.8999387621879578,1.0,0.0,3.0,1.0,0.0
18036360,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7295424938201904,0.3050238192081451,0.2799735367298126,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.8497596979141235,0.4925446510314941,0.4712948799133301,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.9622234106063844,0.7041435241699219,0.4941643178462982,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.799750804901123,0.406112790107727,0.3899619281291961,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6375041007995605,0.202517569065094,0.939942479133606,284.9769287109375,284.95001220703125,298.6706848144531,295.1475524902344,297.4309997558594,297.010498046875,284.9750366210937,1.0,0.6190690994262695,0.3506732285022735,0.3506732285022735,1.0,1.0,-3.092332363128662,0.7799015045166016,2.3124308586120605,0.0832176804542541,0.9279372692108154,0.9279372692108154,0.0,218.6535797119141,192.0,56246.2890625,0.0,2838.58544921875,1.0,279.642578125,283.30206298828125,298.1252136230469,301.7523498535156,293.1499938964844,293.1499938964844,279.3500061035156,34154.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366972208023071,1.0,0.0,0.0,3.675071477890015,3.675095558166504,9.012077271108864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.892578125,0.0,1547.338623046875,1895.4371337890625,0.0,2810.87353515625,0.90931499004364,1.0,0.0,3.0,1.0,0.0
18036420,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7333609461784363,0.3021871745586395,0.2772999107837677,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.8548286557197571,0.488592267036438,0.4674614667892456,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.969298541545868,0.7007744908332825,0.4918426275253296,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8049294948577881,0.403098464012146,0.3869764506816864,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.640531599521637,0.200322076678276,0.929030418395996,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.42156982421875,297.0054931640625,284.8883361816406,1.0,0.6105207800865173,0.3513966798782348,0.3513966798782348,1.0,1.0,-3.065017938613892,0.7732697129249573,2.291748285293579,0.0830173045396804,0.8279602527618408,0.8279602527618408,0.0,209.49180603027344,180.0,56124.80859375,0.0,2736.06982421875,1.0,279.3583984375,283.2069091796875,298.1207580566406,301.8113708496094,293.1499938964844,293.1499938964844,279.6499938964844,40275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843468964099884,1.0,0.0,0.0,3.4844467639923096,3.484470129013061,8.101416710815101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3515625,0.0,1387.206787109375,1895.4371337890625,0.0,2874.142578125,0.8722734451293945,1.0,0.0,3.0,1.0,0.0
18036480,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7333609461784363,0.3021871745586395,0.2772999107837677,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.8548286557197571,0.488592267036438,0.4674614667892456,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.969298541545868,0.7007744908332825,0.4918426275253296,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8049294948577881,0.403098464012146,0.3869764506816864,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.640531599521637,0.200322076678276,0.929030418395996,284.88739013671875,284.95001220703125,298.6477966308594,295.10675048828125,297.42156982421875,297.0054931640625,284.8883361816406,1.0,0.6105207800865173,0.3513966798782348,0.3513966798782348,1.0,1.0,-3.065017938613892,0.7732697129249573,2.291748285293579,0.0830173045396804,0.8279602527618408,0.8279602527618408,0.0,209.49180603027344,180.0,56124.80859375,0.0,2736.06982421875,1.0,279.3583984375,283.2069091796875,298.1207580566406,301.8113708496094,293.1499938964844,293.1499938964844,279.6499938964844,40275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843468964099884,1.0,0.0,0.0,3.4844467639923096,3.484470129013061,8.101416710815101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.3515625,0.0,1387.206787109375,1895.4371337890625,0.0,2874.142578125,0.8722734451293945,1.0,0.0,3.0,1.0,0.0
18036540,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.739224910736084,0.3002045154571533,0.2749698758125305,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8623476624488831,0.4855110943317413,0.4639779329299927,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9785720109939576,0.6987593173980713,0.4899449944496155,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8122277855873108,0.4008093476295471,0.3842604160308838,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6452847123146057,0.1985233873128891,0.9186193346977234,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,297.4164733886719,297.0056457519531,284.9766845703125,1.0,0.6013115048408508,0.3521201312541961,0.3521201312541961,1.0,1.0,-3.039960622787476,0.7673119902610779,2.272648811340332,0.0830795615911483,0.8986256122589111,0.8986256122589111,0.0,198.7289886474609,168.0,54957.96875,0.0,2631.2568359375,1.0,279.6410217285156,283.3216857910156,298.0320129394531,301.57830810546875,293.1499938964844,293.1499938964844,279.95001220703125,34488.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337136507034302,1.0,0.0,0.0,3.5689430236816406,3.5689659118652344,8.499091563862748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.220703125,0.0,1433.7840576171875,1895.4371337890625,0.0,2783.04248046875,0.8859378099441528,1.0,0.0,3.0,1.0,0.0
18036600,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.739224910736084,0.3002045154571533,0.2749698758125305,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.8623476624488831,0.4855110943317413,0.4639779329299927,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9785720109939576,0.6987593173980713,0.4899449944496155,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8122277855873108,0.4008093476295471,0.3842604160308838,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6452847123146057,0.1985233873128891,0.9186193346977234,284.9777526855469,284.95001220703125,298.6264343261719,295.0617370605469,297.4164733886719,297.0056457519531,284.9766845703125,1.0,0.6013115048408508,0.3521201312541961,0.3521201312541961,1.0,1.0,-3.039960622787476,0.7673119902610779,2.272648811340332,0.0830795615911483,0.8986256122589111,0.8986256122589111,0.0,198.7289886474609,168.0,54957.96875,0.0,2631.2568359375,1.0,279.6410217285156,283.3216857910156,298.0320129394531,301.57830810546875,293.1499938964844,293.1499938964844,279.95001220703125,34488.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337136507034302,1.0,0.0,0.0,3.5689430236816406,3.5689659118652344,8.499091563862748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.220703125,0.0,1433.7840576171875,1895.4371337890625,0.0,2783.04248046875,0.8859378099441528,1.0,0.0,3.0,1.0,0.0
18036660,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.746904730796814,0.2984508574008941,0.2729731500148773,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8720389008522034,0.4826900660991668,0.4608754217624664,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9889784455299376,0.6969905495643616,0.4884004294872284,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8210328817367554,0.3987631201744079,0.3818821907043457,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6517020463943481,0.1969327181577682,0.9093309044837952,285.03668212890625,284.95001220703125,298.6064758300781,295.0128479003906,297.4135131835937,297.00787353515625,285.0326538085937,1.0,0.5919246673583984,0.3529823124408722,0.3529823124408722,1.0,1.0,-3.0179479122161865,0.7626621723175049,2.2552857398986816,0.0837708488106727,0.99677574634552,0.99677574634552,0.0,187.1934814453125,156.0,54096.05859375,0.0,2529.76904296875,1.0,279.9425964355469,283.4036865234375,297.9905090332031,301.46832275390625,293.1499938964844,293.1499938964844,279.6499938964844,31676.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266341090202332,1.0,0.0,0.0,3.741203784942627,3.741227865219116,9.339336202174308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0615234375,0.0,1603.8665771484375,1895.4371337890625,0.0,2717.13525390625,0.9224695563316344,1.0,0.0,3.0,1.0,0.0
18036720,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.746904730796814,0.2984508574008941,0.2729731500148773,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.8720389008522034,0.4826900660991668,0.4608754217624664,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9889784455299376,0.6969905495643616,0.4884004294872284,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8210328817367554,0.3987631201744079,0.3818821907043457,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6517020463943481,0.1969327181577682,0.9093309044837952,285.03668212890625,284.95001220703125,298.6064758300781,295.0128479003906,297.4135131835937,297.00787353515625,285.0326538085937,1.0,0.5919246673583984,0.3529823124408722,0.3529823124408722,1.0,1.0,-3.0179479122161865,0.7626621723175049,2.2552857398986816,0.0837708488106727,0.99677574634552,0.99677574634552,0.0,187.1934814453125,156.0,54096.05859375,0.0,2529.76904296875,1.0,279.9425964355469,283.4036865234375,297.9905090332031,301.46832275390625,293.1499938964844,293.1499938964844,279.6499938964844,31676.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266341090202332,1.0,0.0,0.0,3.741203784942627,3.741227865219116,9.339336202174308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.0615234375,0.0,1603.8665771484375,1895.4371337890625,0.0,2717.13525390625,0.9224695563316344,1.0,0.0,3.0,1.0,0.0
18036780,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7540632486343384,0.2954685091972351,0.2702483832836151,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8813215494155884,0.4785510003566742,0.4569613337516784,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.997702658176422,0.693013608455658,0.48578742146492,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8291842937469482,0.3955978751182556,0.3788303434848785,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6578559875488281,0.1947484761476516,0.8985797166824341,284.8692932128906,284.95001220703125,298.58770751953125,294.96051025390625,297.4061584472656,297.0040588378906,284.8713684082031,1.0,0.5820592045783997,0.3538444936275482,0.3538444936275482,1.0,1.0,-2.990241765975952,0.756188154220581,2.234053611755371,0.0835065320134162,0.8582589030265808,0.8582589030265808,0.0,176.33741760253906,144.0,54371.24609375,0.0,2422.6669921875,1.0,279.6566467285156,283.2347106933594,297.9925231933594,301.5743713378906,293.1499938964844,293.1499938964844,279.95001220703125,39453.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375104665756226,1.0,0.0,0.0,3.628637790679932,3.628662109375,8.785784189058177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.02001953125,0.0,1535.218505859375,1895.4371337890625,0.0,2818.46484375,0.902717351913452,1.0,0.0,3.0,1.0,0.0
18036840,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7540632486343384,0.2954685091972351,0.2702483832836151,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.8813215494155884,0.4785510003566742,0.4569613337516784,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.997702658176422,0.693013608455658,0.48578742146492,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8291842937469482,0.3955978751182556,0.3788303434848785,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6578559875488281,0.1947484761476516,0.8985797166824341,284.8692932128906,284.95001220703125,298.58770751953125,294.96051025390625,297.4061584472656,297.0040588378906,284.8713684082031,1.0,0.5820592045783997,0.3538444936275482,0.3538444936275482,1.0,1.0,-2.990241765975952,0.756188154220581,2.234053611755371,0.0835065320134162,0.8582589030265808,0.8582589030265808,0.0,176.33741760253906,144.0,54371.24609375,0.0,2422.6669921875,1.0,279.6566467285156,283.2347106933594,297.9925231933594,301.5743713378906,293.1499938964844,293.1499938964844,279.95001220703125,39453.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375104665756226,1.0,0.0,0.0,3.628637790679932,3.628662109375,8.785784189058177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.02001953125,0.0,1535.218505859375,1895.4371337890625,0.0,2818.46484375,0.902717351913452,1.0,0.0,3.0,1.0,0.0
18036900,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7573193907737732,0.2942948639392853,0.2688202261924743,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8855559825897217,0.4767926037311554,0.4549083411693573,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.6917440891265869,0.481452077627182,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8328668475151062,0.3942545652389526,0.377207338809967,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6605863571166992,0.1937376856803894,0.8928242325782776,284.9906311035156,284.95001220703125,298.5787658691406,294.9331359863281,297.4031677246094,297.00311279296875,284.9926452636719,1.0,0.5767513513565063,0.3542755842208862,0.3542755842208862,1.0,1.0,-2.971985340118408,0.7515334486961365,2.220452070236206,0.0827329382300376,0.932369589805603,0.932369589805603,0.0,171.3197784423828,144.0,53232.515625,0.0,2363.91748046875,1.0,279.9012756347656,283.375,297.9031677246094,301.3110046386719,293.1499938964844,293.1499938964844,279.95001220703125,34971.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311889171600342,1.0,0.0,0.0,3.655810594558716,3.655834436416626,8.917859872781264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.125,0.0,1531.93798828125,1895.4371337890625,0.0,2759.51611328125,0.9076642394065856,1.0,0.0,3.0,1.0,0.0
18036960,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.760823130607605,0.2932818830013275,0.2677381634712219,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701232910156,0.8899361491203308,0.4752054810523987,0.4532323181629181,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9990000128746032,0.6916130781173706,0.472882866859436,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8366771340370178,0.3930552005767822,0.3758972287178039,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6634377837181091,0.1928168833255767,0.8878441452980042,284.97021484375,284.95001220703125,298.5700378417969,294.905029296875,297.4009094238281,297.0031433105469,284.96759033203125,1.0,0.5711368918418884,0.3547523319721222,0.3547523319721222,1.0,1.0,-2.950810432434082,0.7460538744926453,2.204756498336792,0.0815669074654579,0.9299689531326294,0.9299689531326294,0.0,166.43667602539062,132.0,52929.6640625,0.0,2301.318603515625,1.0,279.9427185058594,283.35992431640625,297.87939453125,301.3088684082031,293.1499938964844,293.1499938964844,279.6499938964844,34453.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285646438598633,1.0,0.0,0.0,3.704255819320679,3.704280138015747,9.155778002423176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.4794921875,0.0,1582.63037109375,1895.4371337890625,0.0,2735.087646484375,0.9160261750221252,1.0,0.0,3.0,1.0,0.0
18037020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7680567502975464,0.2904373705387115,0.2650638222694397,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8991068005561829,0.471171885728836,0.4493231773376465,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6924227476119995,0.4550161361694336,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.844694197177887,0.3899060487747192,0.3727941513061523,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6694869995117188,0.1906067728996276,0.8768675327301025,284.8724365234375,284.95001220703125,298.55328369140625,294.8468322753906,297.3946838378906,297.0009155273437,284.8743591308594,1.0,0.5591895580291748,0.3557057976722717,0.3557057976722717,1.0,1.0,-2.904503345489502,0.7337751388549805,2.170728206634521,0.0788021832704544,0.8154267072677612,0.8154267072677612,0.0,156.49282836914062,120.0,52319.84375,0.0,2170.8837890625,1.0,279.6578063964844,283.2662048339844,297.8554992675781,301.3186340332031,293.1499938964844,293.1499938964844,279.95001220703125,41693.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344314694404602,1.0,0.0,0.0,3.462839365005493,3.462862730026245,8.001252922440472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.19921875,0.0,1375.15966796875,1895.4371337890625,0.0,2789.735595703125,0.8687987923622131,1.0,0.0,3.0,1.0,0.0
18037080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7680567502975464,0.2904373705387115,0.2650638222694397,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8991068005561829,0.471171885728836,0.4493231773376465,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,0.6924227476119995,0.4550161361694336,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.844694197177887,0.3899060487747192,0.3727941513061523,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6694869995117188,0.1906067728996276,0.8768675327301025,284.8724365234375,284.95001220703125,298.55328369140625,294.8468322753906,297.3946838378906,297.0009155273437,284.8743591308594,1.0,0.5591895580291748,0.3557057976722717,0.3557057976722717,1.0,1.0,-2.904503345489502,0.7337751388549805,2.170728206634521,0.0788021832704544,0.8154267072677612,0.8154267072677612,0.0,156.49282836914062,120.0,52319.84375,0.0,2170.8837890625,1.0,279.6578063964844,283.2662048339844,297.8554992675781,301.3186340332031,293.1499938964844,293.1499938964844,279.95001220703125,41693.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344314694404602,1.0,0.0,0.0,3.462839365005493,3.462862730026245,8.001252922440472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.19921875,0.0,1375.15966796875,1895.4371337890625,0.0,2789.735595703125,0.8687987923622131,1.0,0.0,3.0,1.0,0.0
18037140,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7776889204978943,0.2884471118450165,0.2627609074115753,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.9112497568130492,0.4680486619472503,0.4458264708518982,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.697090744972229,0.4347135722637176,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8551173806190491,0.3874790668487549,0.3699860274791717,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6774920225143433,0.1887609958648681,0.86646968126297,284.9609680175781,284.95001220703125,298.5373229980469,294.7862548828125,297.3988342285156,297.0123596191406,284.9595947265625,1.0,0.5465502142906189,0.3566592633724212,0.3566592633724212,1.0,1.0,-2.857254981994629,0.7210813164710999,2.136173725128174,0.0762337297201156,0.8749489188194275,0.8749489188194275,0.0,145.83526611328125,123.0,50678.20703125,0.0,2039.151611328125,1.0,279.9407043457031,283.3818359375,297.7424621582031,301.0339050292969,293.1499938964844,293.1499938964844,280.25,35452.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216533660888672,1.0,0.0,0.0,3.5198540687561035,3.519876718521118,8.266898703368497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.18115234375,0.0,1389.1846923828125,1895.4371337890625,0.0,2670.893310546875,0.875554084777832,1.0,0.0,3.0,1.0,0.0
18037200,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7776889204978943,0.2884471118450165,0.2627609074115753,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609069824219,0.9112497568130492,0.4680486619472503,0.4458264708518982,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.697090744972229,0.4347135722637176,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8551173806190491,0.3874790668487549,0.3699860274791717,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6774920225143433,0.1887609958648681,0.86646968126297,284.9609680175781,284.95001220703125,298.5373229980469,294.7862548828125,297.3988342285156,297.0123596191406,284.9595947265625,1.0,0.5465502142906189,0.3566592633724212,0.3566592633724212,1.0,1.0,-2.857254981994629,0.7210813164710999,2.136173725128174,0.0762337297201156,0.8749489188194275,0.8749489188194275,0.0,145.83526611328125,123.0,50678.20703125,0.0,2039.151611328125,1.0,279.9407043457031,283.3818359375,297.7424621582031,301.0339050292969,293.1499938964844,293.1499938964844,280.25,35452.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216533660888672,1.0,0.0,0.0,3.5198540687561035,3.519876718521118,8.266898703368497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.18115234375,0.0,1389.1846923828125,1895.4371337890625,0.0,2670.893310546875,0.875554084777832,1.0,0.0,3.0,1.0,0.0
18037260,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7834970355033875,0.2866847515106201,0.260968267917633,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9189581871032716,0.4652292728424072,0.442937821149826,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.7027345299720764,0.4224289059638977,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8614532947540283,0.3853098154067993,0.3677086234092712,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6820586323738098,0.1871474385261535,0.8580641746520996,285.0216369628906,284.95001220703125,298.52197265625,294.7236633300781,297.4154357910156,297.0389099121094,285.0181579589844,1.0,0.5386961698532104,0.3580888211727142,0.3580888211727142,1.0,1.0,-2.824005603790283,0.7139928340911865,2.1100127696990967,0.0770838409662246,0.9637291431427002,0.9637291431427002,0.0,139.46231079101562,126.0,49545.1171875,0.0,1954.2315673828125,1.0,280.2411193847656,283.46612548828125,297.68621826171875,300.8848876953125,293.1499938964844,293.1499938964844,279.95001220703125,32129.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111988306045532,1.0,0.0,0.0,3.676260709762573,3.676284313201904,9.017909974318172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3994140625,0.0,1533.4097900390625,1895.4371337890625,0.0,2574.238037109375,0.90825355052948,1.0,0.0,3.0,1.0,0.0
18037320,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7834970355033875,0.2866847515106201,0.260968267917633,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.9189581871032716,0.4652292728424072,0.442937821149826,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.7027345299720764,0.4224289059638977,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8614532947540283,0.3853098154067993,0.3677086234092712,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6820586323738098,0.1871474385261535,0.8580641746520996,285.0216369628906,284.95001220703125,298.52197265625,294.7236633300781,297.4154357910156,297.0389099121094,285.0181579589844,1.0,0.5386961698532104,0.3580888211727142,0.3580888211727142,1.0,1.0,-2.824005603790283,0.7139928340911865,2.1100127696990967,0.0770838409662246,0.9637291431427002,0.9637291431427002,0.0,139.46231079101562,126.0,49545.1171875,0.0,1954.2315673828125,1.0,280.2411193847656,283.46612548828125,297.68621826171875,300.8848876953125,293.1499938964844,293.1499938964844,279.95001220703125,32129.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111988306045532,1.0,0.0,0.0,3.676260709762573,3.676284313201904,9.017909974318172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3994140625,0.0,1533.4097900390625,1895.4371337890625,0.0,2574.238037109375,0.90825355052948,1.0,0.0,3.0,1.0,0.0
18037380,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7838868498802185,0.2837989032268524,0.2585819959640503,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9198876023292542,0.4612047076225281,0.4393986165523529,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.7047020196914673,0.4179578423500061,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8623095750808716,0.3821299970149994,0.3649112284183502,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6820443272590637,0.1850215047597885,0.848932147026062,284.8756408691406,284.95001220703125,298.5071105957031,294.6594543457031,297.41705322265625,297.0450744628906,284.8783874511719,1.0,0.5336155891418457,0.3595184087753296,0.3595184087753296,1.0,1.0,-2.7971725463867188,0.7089234590530396,2.0882489681243896,0.0789780616760253,0.8357818126678467,0.8357818126678467,0.0,136.67913818359375,129.0,49634.15625,0.0,1898.25537109375,1.0,279.9574890136719,283.3201904296875,297.68438720703125,300.96905517578125,293.1499938964844,293.1499938964844,280.25,40154.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208470344543457,1.0,0.0,0.0,3.5240275859832764,3.5240511894226074,8.286514798783173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.74560546875,0.0,1427.494384765625,1895.4371337890625,0.0,2663.41845703125,0.8805612921714783,1.0,0.0,3.0,1.0,0.0
18037440,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7838868498802185,0.2837989032268524,0.2585819959640503,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9198876023292542,0.4612047076225281,0.4393986165523529,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.7047020196914673,0.4179578423500061,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8623095750808716,0.3821299970149994,0.3649112284183502,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6820443272590637,0.1850215047597885,0.848932147026062,284.8756408691406,284.95001220703125,298.5071105957031,294.6594543457031,297.41705322265625,297.0450744628906,284.8783874511719,1.0,0.5336155891418457,0.3595184087753296,0.3595184087753296,1.0,1.0,-2.7971725463867188,0.7089234590530396,2.0882489681243896,0.0789780616760253,0.8357818126678467,0.8357818126678467,0.0,136.67913818359375,129.0,49634.15625,0.0,1898.25537109375,1.0,279.9574890136719,283.3201904296875,297.68438720703125,300.96905517578125,293.1499938964844,293.1499938964844,280.25,40154.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208470344543457,1.0,0.0,0.0,3.5240275859832764,3.5240511894226074,8.286514798783173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.74560546875,0.0,1427.494384765625,1895.4371337890625,0.0,2663.41845703125,0.8805612921714783,1.0,0.0,3.0,1.0,0.0
18037500,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7829130291938782,0.2826772928237915,0.2573687732219696,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9187912344932556,0.4595048725605011,0.437576025724411,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.7053355574607849,0.4175120890140533,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8614816665649414,0.380794495344162,0.3634648621082306,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6809259057044983,0.1840447783470153,0.8441218137741089,284.9980163574219,284.95001220703125,298.4997863769531,294.6268615722656,297.4178771972656,297.0479431152344,285.0010070800781,1.0,0.5317851901054382,0.3602331876754761,0.3602331876754761,1.0,1.0,-2.78546404838562,0.7069399356842041,2.078524112701416,0.0797528028488159,0.9125905632972716,0.9125905632972716,0.0,136.07522583007812,129.0,48674.15625,0.0,1877.029541015625,1.0,280.19842529296875,283.458251953125,297.5898132324219,300.7113952636719,293.1499938964844,293.1499938964844,280.25,34857.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138127326965332,1.0,0.0,0.0,3.560650110244751,3.5606729984283447,8.459639957436593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.35498046875,0.0,1427.68017578125,1895.4371337890625,0.0,2598.347900390625,0.8864939212799072,1.0,0.0,3.0,1.0,0.0
18037560,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7820371985435486,0.2816927134990692,0.2564681470394134,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.9176769256591796,0.4579573571681976,0.436098575592041,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.7057986259460449,0.4174165427684784,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8606430888175964,0.3795942366123199,0.3623114824295044,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6798025965690613,0.1831489503383636,0.84001624584198,284.986328125,284.95001220703125,298.4925537109375,294.593994140625,297.4189147949219,297.0512084960937,284.9842529296875,1.0,0.5303940773010254,0.3608351349830627,0.3608351349830627,1.0,1.0,-2.776167392730713,0.7054821252822876,2.070685148239136,0.080122485756874,0.9199779033660888,0.9199779033660888,0.0,135.68576049804688,132.0,48584.18359375,0.0,1860.71240234375,1.0,280.2419738769531,283.4471130371094,297.5643920898437,300.71466064453125,293.1499938964844,293.1499938964844,279.95001220703125,33845.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109266757965088,1.0,0.0,0.0,3.62480092048645,3.624824285507202,8.767214012550539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.79296875,0.0,1489.3033447265625,1895.4371337890625,0.0,2571.7294921875,0.8978555798530579,1.0,0.0,3.0,1.0,0.0
18037620,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.777877926826477,0.2788722813129425,0.2541796863079071,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.912545084953308,0.4539398849010467,0.4325973093509674,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.7044360637664795,0.4202162623405456,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8566128611564636,0.3764249682426452,0.3595665693283081,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.67556232213974,0.1809326708316803,0.8308526277542114,284.8882141113281,284.95001220703125,298.4781799316406,294.5276794433594,297.40869140625,297.041259765625,284.8908386230469,1.0,0.5284475684165955,0.3620389997959137,0.3620389997959137,1.0,1.0,-2.758261680603028,0.7027665972709656,2.055495023727417,0.0801952332258224,0.8174589276313782,0.8174589276313782,0.0,136.1294708251953,135.0,48580.1484375,0.0,1835.16259765625,1.0,279.9582214355469,283.3466491699219,297.5474853515625,300.7651672363281,293.1499938964844,293.1499938964844,280.25,40714.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191772699356079,1.0,0.0,0.0,3.4239094257354736,3.4239323139190674,7.822360998943623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.93017578125,0.0,1328.966064453125,1895.4371337890625,0.0,2647.948974609375,0.8594945669174194,1.0,0.0,3.0,1.0,0.0
18037680,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.777877926826477,0.2788722813129425,0.2541796863079071,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.912545084953308,0.4539398849010467,0.4325973093509674,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.7044360637664795,0.4202162623405456,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8566128611564636,0.3764249682426452,0.3595665693283081,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.67556232213974,0.1809326708316803,0.8308526277542114,284.8882141113281,284.95001220703125,298.4781799316406,294.5276794433594,297.40869140625,297.041259765625,284.8908386230469,1.0,0.5284475684165955,0.3620389997959137,0.3620389997959137,1.0,1.0,-2.758261680603028,0.7027665972709656,2.055495023727417,0.0801952332258224,0.8174589276313782,0.8174589276313782,0.0,136.1294708251953,135.0,48580.1484375,0.0,1835.16259765625,1.0,279.9582214355469,283.3466491699219,297.5474853515625,300.7651672363281,293.1499938964844,293.1499938964844,280.25,40714.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191772699356079,1.0,0.0,0.0,3.4239094257354736,3.4239323139190674,7.822360998943623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.93017578125,0.0,1328.966064453125,1895.4371337890625,0.0,2647.948974609375,0.8594945669174194,1.0,0.0,3.0,1.0,0.0
18037740,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7732452154159546,0.2767772972583771,0.2521937191486358,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.90678209066391,0.4506710767745971,0.4293983578681946,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.7029522657394409,0.4243448376655578,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.851962685585022,0.3738831281661987,0.3570742905139923,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6707081198692322,0.178982987999916,0.8220211267471313,284.9888916015625,284.95001220703125,298.4638366699219,294.4608764648437,297.4023742675781,297.0362854003906,284.9875183105469,1.0,0.5273455381393433,0.363242894411087,0.363242894411087,1.0,1.0,-2.743377923965454,0.7009747624397278,2.042402982711792,0.0810921937227249,0.8995559215545654,0.8995559215545654,0.0,137.27281188964844,138.0,47669.12109375,0.0,1817.759033203125,1.0,280.2406005859375,283.462890625,297.4300537109375,300.5206604003906,293.1499938964844,293.1499938964844,280.54998779296875,33827.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088839054107666,1.0,0.0,0.0,3.536466360092163,3.5364890098571777,8.345116384589346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.8916015625,0.0,1394.740234375,1895.4371337890625,0.0,2552.9189453125,0.8781751990318298,1.0,0.0,3.0,1.0,0.0
18037800,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7732452154159546,0.2767772972583771,0.2521937191486358,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.90678209066391,0.4506710767745971,0.4293983578681946,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.7029522657394409,0.4243448376655578,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.851962685585022,0.3738831281661987,0.3570742905139923,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6707081198692322,0.178982987999916,0.8220211267471313,284.9888916015625,284.95001220703125,298.4638366699219,294.4608764648437,297.4023742675781,297.0362854003906,284.9875183105469,1.0,0.5273455381393433,0.363242894411087,0.363242894411087,1.0,1.0,-2.743377923965454,0.7009747624397278,2.042402982711792,0.0810921937227249,0.8995559215545654,0.8995559215545654,0.0,137.27281188964844,138.0,47669.12109375,0.0,1817.759033203125,1.0,280.2406005859375,283.462890625,297.4300537109375,300.5206604003906,293.1499938964844,293.1499938964844,280.54998779296875,33827.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088839054107666,1.0,0.0,0.0,3.536466360092163,3.5364890098571777,8.345116384589346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.8916015625,0.0,1394.740234375,1895.4371337890625,0.0,2552.9189453125,0.8781751990318298,1.0,0.0,3.0,1.0,0.0
18037860,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7686101794242859,0.2748601138591766,0.2505291998386383,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.9011520743370056,0.4476253390312195,0.426583856344223,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.7010539770126343,0.4291418492794037,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8472386598587036,0.3715471029281616,0.3549250364303589,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.665844202041626,0.1771740019321441,0.8141778707504272,285.06396484375,284.95001220703125,298.44940185546875,294.3939819335937,297.3960266113281,297.031494140625,285.060546875,1.0,0.5269392728805542,0.3643045723438263,0.3643045723438263,1.0,1.0,-2.7317495346069336,0.6998405456542969,2.0319089889526367,0.0825580805540084,1.0,1.0,0.0,138.86280822753906,141.0,46923.62890625,0.0,1807.5093994140625,1.0,280.5419921875,283.5556335449219,297.3700561523437,300.3996276855469,293.1499938964844,293.1499938964844,280.25,31279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80123370885849,1.0,0.0,0.0,3.726313829421997,3.7263379096984863,9.265143603442992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.97998046875,0.0,1583.681396484375,1895.4371337890625,0.0,2482.7099609375,0.9188114404678344,1.0,0.0,3.0,1.0,0.0
18037920,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7686101794242859,0.2748601138591766,0.2505291998386383,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638427734375,0.9011520743370056,0.4476253390312195,0.426583856344223,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.7010539770126343,0.4291418492794037,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8472386598587036,0.3715471029281616,0.3549250364303589,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.665844202041626,0.1771740019321441,0.8141778707504272,285.06396484375,284.95001220703125,298.44940185546875,294.3939819335937,297.3960266113281,297.031494140625,285.060546875,1.0,0.5269392728805542,0.3643045723438263,0.3643045723438263,1.0,1.0,-2.7317495346069336,0.6998405456542969,2.0319089889526367,0.0825580805540084,1.0,1.0,0.0,138.86280822753906,141.0,46923.62890625,0.0,1807.5093994140625,1.0,280.5419921875,283.5556335449219,297.3700561523437,300.3996276855469,293.1499938964844,293.1499938964844,280.25,31279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80123370885849,1.0,0.0,0.0,3.726313829421997,3.7263379096984863,9.265143603442992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.97998046875,0.0,1583.681396484375,1895.4371337890625,0.0,2482.7099609375,0.9188114404678344,1.0,0.0,3.0,1.0,0.0
18037980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7621615529060364,0.2717435956001282,0.2481689900159835,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8936617970466614,0.4432833790779114,0.4229923486709595,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.6963514089584351,0.4359919428825378,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8408686518669128,0.3681091368198395,0.3521269261837005,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6595927476882935,0.1747770756483078,0.8048654794692993,284.8714904785156,284.95001220703125,298.4346618652344,294.3273620605469,297.3776550292969,297.01080322265625,284.8730163574219,1.0,0.5268355011940002,0.3653662502765655,0.3653662502765655,1.0,1.0,-2.718281507492065,0.6980227828025818,2.020258903503418,0.0844053030014038,0.8706070184707642,0.8706070184707642,0.0,141.31689453125,144.0,47535.29296875,0.0,1798.5538330078125,1.0,280.2573547363281,283.3583374023437,297.37127685546875,300.5202941894531,293.1499938964844,293.1499938964844,280.54998779296875,38518.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148643970489502,1.0,0.0,0.0,3.6610634326934814,3.661087989807129,8.943506486502883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.220703125,0.0,1564.412109375,1895.4371337890625,0.0,2608.059326171875,0.90911465883255,1.0,0.0,3.0,1.0,0.0
18038040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7621615529060364,0.2717435956001282,0.2481689900159835,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8936617970466614,0.4432833790779114,0.4229923486709595,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.6963514089584351,0.4359919428825378,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8408686518669128,0.3681091368198395,0.3521269261837005,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6595927476882935,0.1747770756483078,0.8048654794692993,284.8714904785156,284.95001220703125,298.4346618652344,294.3273620605469,297.3776550292969,297.01080322265625,284.8730163574219,1.0,0.5268355011940002,0.3653662502765655,0.3653662502765655,1.0,1.0,-2.718281507492065,0.6980227828025818,2.020258903503418,0.0844053030014038,0.8706070184707642,0.8706070184707642,0.0,141.31689453125,144.0,47535.29296875,0.0,1798.5538330078125,1.0,280.2573547363281,283.3583374023437,297.37127685546875,300.5202941894531,293.1499938964844,293.1499938964844,280.54998779296875,38518.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148643970489502,1.0,0.0,0.0,3.6610634326934814,3.661087989807129,8.943506486502883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.220703125,0.0,1564.412109375,1895.4371337890625,0.0,2608.059326171875,0.90911465883255,1.0,0.0,3.0,1.0,0.0
