time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7586547136306763,0.2704284191131592,0.2468519508838653,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8895735740661621,0.4413465857505798,0.421018898487091,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990000128746032,0.6938902735710144,0.4397951662540436,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8374011516571045,0.3665671050548553,0.3505621552467346,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6561802625656128,0.1736200749874115,0.7996103763580322,285.0014343261719,284.95001220703125,298.4271240234375,294.2943115234375,297.3704528808594,297.0031433105469,285.0064392089844,1.0,0.5267948508262634,0.3658970892429352,0.3658970892429352,1.0,1.0,-2.710700511932373,0.6968055367469788,2.013895034790039,0.0854934006929397,0.9513186812400818,0.9513186812400818,0.0,142.70779418945312,144.0,46537.2890625,0.0,1793.5858154296875,1.0,280.50225830078125,283.5080871582031,297.2698059082031,300.2583312988281,293.1499938964844,293.1499938964844,280.54998779296875,34558.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088135123252869,1.0,0.0,0.0,3.689216136932373,3.6892404556274414,9.081581993086728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.41064453125,0.0,1566.338623046875,1895.4371337890625,0.0,2552.271240234375,0.9149513244628906,1.0,0.0,3.0,1.0,0.0
18038160,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7558117508888245,0.2693282961845398,0.2458696663379669,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.8861308097839355,0.4396423697471618,0.4194157719612121,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.6915460824966431,0.443108856678009,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8344969749450684,0.3652205467224121,0.3493019640445709,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6532588005065918,0.1725751757621765,0.7950404286384583,284.9980773925781,284.95001220703125,298.41949462890625,294.261474609375,297.36553955078125,296.99859619140625,284.99591064453125,1.0,0.5268408060073853,0.3664189875125885,0.3664189875125885,1.0,1.0,-2.704568386077881,0.6960535645484924,2.008514881134033,0.0865176990628242,0.9673885107040404,0.9673885107040404,0.0,143.9427032470703,132.0,46501.21484375,0.0,1790.085205078125,1.0,280.54296875,283.5010681152344,297.23956298828125,300.2597961425781,293.1499938964844,293.1499938964844,280.25,33434.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064100742340088,1.0,0.0,0.0,3.759669542312622,3.7596943378448486,9.431758485334284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.69677734375,0.0,1638.86865234375,1895.4371337890625,0.0,2530.173828125,0.928009867668152,1.0,0.0,3.0,1.0,0.0
18038220,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.754368007183075,0.2662058472633362,0.2432688325643539,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8847339153289795,0.435238242149353,0.4155077636241913,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.6857274770736694,0.4410101175308227,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8333826065063477,0.3616749346256256,0.3461610674858093,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6512938737869263,0.1700613647699356,0.7841765880584717,284.8616943359375,284.95001220703125,298.4037780761719,294.1966552734375,297.3534240722656,296.9873046875,284.86505126953125,1.0,0.5217652916908264,0.3674627840518951,0.3674627840518951,1.0,1.0,-2.6774165630340576,0.6896268129348755,1.987789750099182,0.0859902799129486,0.8350149393081665,0.8350149393081665,0.0,142.06849670410156,120.0,46537.6328125,0.0,1741.181640625,1.0,280.25701904296875,283.3667297363281,297.22296142578125,300.3160400390625,293.1499938964844,293.1499938964844,280.54998779296875,41259.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161041140556335,1.0,0.0,0.0,3.571532249450684,3.571556568145752,8.511428859492298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.82275390625,0.0,1486.1168212890625,1895.4371337890625,0.0,2619.515625,0.8918836712837219,1.0,0.0,3.0,1.0,0.0
18038280,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.754368007183075,0.2662058472633362,0.2432688325643539,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.8847339153289795,0.435238242149353,0.4155077636241913,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.6857274770736694,0.4410101175308227,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8333826065063477,0.3616749346256256,0.3461610674858093,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.6512938737869263,0.1700613647699356,0.7841765880584717,284.8616943359375,284.95001220703125,298.4037780761719,294.1966552734375,297.3534240722656,296.9873046875,284.86505126953125,1.0,0.5217652916908264,0.3674627840518951,0.3674627840518951,1.0,1.0,-2.6774165630340576,0.6896268129348755,1.987789750099182,0.0859902799129486,0.8350149393081665,0.8350149393081665,0.0,142.06849670410156,120.0,46537.6328125,0.0,1741.181640625,1.0,280.25701904296875,283.3667297363281,297.22296142578125,300.3160400390625,293.1499938964844,293.1499938964844,280.54998779296875,41259.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161041140556335,1.0,0.0,0.0,3.571532249450684,3.571556568145752,8.511428859492298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.82275390625,0.0,1486.1168212890625,1895.4371337890625,0.0,2619.515625,0.8918836712837219,1.0,0.0,3.0,1.0,0.0
18038340,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.757290244102478,0.2639092803001404,0.2408246099948883,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8886429071426392,0.4316796660423279,0.4117451310157776,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6832860112190247,0.4314232766628265,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8367917537689209,0.3588115274906158,0.3430908620357513,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6529844999313354,0.1678883135318756,0.7731046080589294,284.9779357910156,284.95001220703125,298.3872985839844,294.13336181640625,297.3481140136719,296.98590087890625,284.97589111328125,1.0,0.5135073065757751,0.3685065805912018,0.3685065805912018,1.0,1.0,-2.641445636749268,0.6802712082862854,1.961174488067627,0.0833870843052864,0.9171913266181946,0.9171913266181946,0.0,136.6591033935547,108.0,45200.21484375,0.0,1664.551513671875,1.0,280.5416564941406,283.5025329589844,297.0945129394531,300.0390319824219,293.1499938964844,293.1499938964844,280.25,34515.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040038347244263,1.0,0.0,0.0,3.649954080581665,3.649977922439575,8.889310834092612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.869140625,0.0,1522.0079345703125,1895.4371337890625,0.0,2508.087646484375,0.9040722846984864,1.0,0.0,3.0,1.0,0.0
18038400,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.757290244102478,0.2639092803001404,0.2408246099948883,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8886429071426392,0.4316796660423279,0.4117451310157776,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6832860112190247,0.4314232766628265,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8367917537689209,0.3588115274906158,0.3430908620357513,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6529844999313354,0.1678883135318756,0.7731046080589294,284.9779357910156,284.95001220703125,298.3872985839844,294.13336181640625,297.3481140136719,296.98590087890625,284.97589111328125,1.0,0.5135073065757751,0.3685065805912018,0.3685065805912018,1.0,1.0,-2.641445636749268,0.6802712082862854,1.961174488067627,0.0833870843052864,0.9171913266181946,0.9171913266181946,0.0,136.6591033935547,108.0,45200.21484375,0.0,1664.551513671875,1.0,280.5416564941406,283.5025329589844,297.0945129394531,300.0390319824219,293.1499938964844,293.1499938964844,280.25,34515.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040038347244263,1.0,0.0,0.0,3.649954080581665,3.649977922439575,8.889310834092612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.869140625,0.0,1522.0079345703125,1895.4371337890625,0.0,2508.087646484375,0.9040722846984864,1.0,0.0,3.0,1.0,0.0
18038460,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7627900838851929,0.2609863579273224,0.2381661534309387,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.895796000957489,0.4274647831916809,0.4077547192573547,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.682449221611023,0.4173777103424072,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8430035710334778,0.3553766906261444,0.3398066461086273,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6569984555244446,0.1654827892780304,0.7616457343101501,284.8730163574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3417358398437,296.9833374023437,284.8759155273437,1.0,0.5030670762062073,0.3698754608631134,0.3698754608631134,1.0,1.0,-2.5988705158233643,0.6693784594535828,1.9294919967651367,0.0810349360108375,0.8014524579048157,0.8014524579048157,0.0,129.31398010253906,111.0,44723.8203125,0.0,1572.05224609375,1.0,280.2582397460937,283.40557861328125,297.0797424316406,300.06298828125,293.1499938964844,293.1499938964844,280.54998779296875,42295.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100100755691528,1.0,0.0,0.0,3.3928189277648926,3.3928418159484863,7.680945941501705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.10107421875,0.0,1309.2071533203125,1895.4371337890625,0.0,2563.285888671875,0.8539522290229797,1.0,0.0,3.0,1.0,0.0
18038520,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7627900838851929,0.2609863579273224,0.2381661534309387,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.895796000957489,0.4274647831916809,0.4077547192573547,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.682449221611023,0.4173777103424072,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8430035710334778,0.3553766906261444,0.3398066461086273,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6569984555244446,0.1654827892780304,0.7616457343101501,284.8730163574219,284.95001220703125,298.3699951171875,294.0719909667969,297.3417358398437,296.9833374023437,284.8759155273437,1.0,0.5030670762062073,0.3698754608631134,0.3698754608631134,1.0,1.0,-2.5988705158233643,0.6693784594535828,1.9294919967651367,0.0810349360108375,0.8014524579048157,0.8014524579048157,0.0,129.31398010253906,111.0,44723.8203125,0.0,1572.05224609375,1.0,280.2582397460937,283.40557861328125,297.0797424316406,300.06298828125,293.1499938964844,293.1499938964844,280.54998779296875,42295.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100100755691528,1.0,0.0,0.0,3.3928189277648926,3.3928418159484863,7.680945941501705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.10107421875,0.0,1309.2071533203125,1895.4371337890625,0.0,2563.285888671875,0.8539522290229797,1.0,0.0,3.0,1.0,0.0
18038580,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.765343427658081,0.2588562369346618,0.2359420508146286,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.8991301655769348,0.424110859632492,0.4042491614818573,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.6840671300888062,0.4093399941921234,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8459256887435913,0.3526314496994018,0.3369086682796478,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6583019495010376,0.1634321510791778,0.7513427138328552,284.976318359375,284.95001220703125,298.35162353515625,294.012939453125,297.3414611816406,296.9888000488281,284.97491455078125,1.0,0.4963730573654175,0.371244341135025,0.371244341135025,1.0,1.0,-2.56644868850708,0.6617541909217834,1.9046945571899407,0.080893225967884,0.876062273979187,0.876062273979187,0.0,124.97289276123048,114.0,43475.1953125,0.0,1508.9063720703125,1.0,280.5401611328125,283.52789306640625,296.9608764648437,299.7938842773437,293.1499938964844,293.1499938964844,280.8500061035156,34630.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952267527580261,1.0,0.0,0.0,3.477890968322754,3.4779131412506104,8.070961143857858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.28662109375,0.0,1340.2236328125,1895.4371337890625,0.0,2427.867431640625,0.8656883835792542,1.0,0.0,3.0,1.0,0.0
18038640,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.765343427658081,0.2588562369346618,0.2359420508146286,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.8991301655769348,0.424110859632492,0.4042491614818573,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9990000128746032,0.6840671300888062,0.4093399941921234,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8459256887435913,0.3526314496994018,0.3369086682796478,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6583019495010376,0.1634321510791778,0.7513427138328552,284.976318359375,284.95001220703125,298.35162353515625,294.012939453125,297.3414611816406,296.9888000488281,284.97491455078125,1.0,0.4963730573654175,0.371244341135025,0.371244341135025,1.0,1.0,-2.56644868850708,0.6617541909217834,1.9046945571899407,0.080893225967884,0.876062273979187,0.876062273979187,0.0,124.97289276123048,114.0,43475.1953125,0.0,1508.9063720703125,1.0,280.5401611328125,283.52789306640625,296.9608764648437,299.7938842773437,293.1499938964844,293.1499938964844,280.8500061035156,34630.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952267527580261,1.0,0.0,0.0,3.477890968322754,3.4779131412506104,8.070961143857858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.28662109375,0.0,1340.2236328125,1895.4371337890625,0.0,2427.867431640625,0.8656883835792542,1.0,0.0,3.0,1.0,0.0
18038700,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7656351327896118,0.2578823566436767,0.2349870055913925,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07208251953125,0.8995423316955566,0.4225547015666961,0.4026890993118286,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9990000128746032,0.6847606301307678,0.4072169065475464,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8462982773780823,0.351358026266098,0.3356238901615143,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.658098578453064,0.1624819487333297,0.7467684745788574,285.07183837890625,284.95001220703125,298.3420104980469,293.9844055175781,297.3425598144531,296.9931945800781,285.0751953125,1.0,0.4939829111099243,0.3719287812709808,0.3719287812709808,1.0,1.0,-2.5538330078125,0.6591069102287292,1.8947259187698364,0.0814747065305709,0.9625043272972108,0.9625043272972108,0.0,123.71871185302734,114.0,42577.80078125,0.0,1486.6064453125,1.0,280.7950134277344,283.6446838378906,296.9079284667969,299.6187438964844,293.1499938964844,293.1499938964844,280.8500061035156,31605.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862886190414429,1.0,0.0,0.0,3.561722993850708,3.561745405197144,8.464739380542596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.23828125,0.0,1405.06787109375,1895.4371337890625,0.0,2346.781494140625,0.8837702870368958,1.0,0.0,3.0,1.0,0.0
18038760,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7655009627342224,0.2569268345832824,0.2341412305831909,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.8993979692459106,0.421028733253479,0.4012634754180908,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.6851772665977478,0.4059647917747497,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8461865186691284,0.3501110672950744,0.3344535827636719,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6575254797935486,0.1615639775991439,0.7425692081451416,285.0502624511719,284.95001220703125,298.33209228515625,293.95660400390625,297.3438415527344,296.9977111816406,285.0458068847656,1.0,0.4921135902404785,0.37274169921875,0.37274169921875,1.0,1.0,-2.5431456565856934,0.657375156879425,1.8857704401016235,0.0826116204261779,0.9868659973144532,0.9868659973144532,0.0,122.8843231201172,117.0,42579.3828125,0.0,1468.8531494140625,1.0,280.84149169921875,283.6185607910156,296.9115600585937,299.66864013671875,293.1499938964844,293.1499938964844,280.54998779296875,31009.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831470966339111,1.0,0.0,0.0,3.671126365661621,3.671149730682373,8.992739140012418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.1650390625,0.0,1519.2418212890625,1895.4371337890625,0.0,2318.441650390625,0.9063172340393066,1.0,0.0,3.0,1.0,0.0
18038820,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7620755434036255,0.2538677453994751,0.2317229062318802,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8955943584442139,0.4167194366455078,0.3975882530212402,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.6829233169555664,0.4072379767894745,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8429012894630432,0.3465474247932434,0.3314245939254761,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.653886616230011,0.1591815054416656,0.7327728867530823,284.8647766113281,284.95001220703125,298.3112487792969,293.9034423828125,297.3348388671875,296.9914855957031,284.867919921875,1.0,0.4894019663333893,0.3743675947189331,0.3743675947189331,1.0,1.0,-2.521947145462036,0.653969407081604,1.867977738380432,0.0848272666335105,0.8413629531860352,0.8413629531860352,0.0,122.72737884521484,120.0,42919.09375,0.0,1440.4593505859375,1.0,280.5570373535156,283.4361572265625,296.9382629394531,299.79669189453125,293.1499938964844,293.1499938964844,280.8500061035156,39833.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951654195785522,1.0,0.0,0.0,3.5577425956726074,3.5577664375305176,8.445830417258549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.90087890625,0.0,1460.8856201171875,1895.4371337890625,0.0,2427.30859375,0.8871066570281982,1.0,0.0,3.0,1.0,0.0
18038880,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7620755434036255,0.2538677453994751,0.2317229062318802,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86492919921875,0.8955943584442139,0.4167194366455078,0.3975882530212402,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.6829233169555664,0.4072379767894745,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8429012894630432,0.3465474247932434,0.3314245939254761,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.653886616230011,0.1591815054416656,0.7327728867530823,284.8647766113281,284.95001220703125,298.3112487792969,293.9034423828125,297.3348388671875,296.9914855957031,284.867919921875,1.0,0.4894019663333893,0.3743675947189331,0.3743675947189331,1.0,1.0,-2.521947145462036,0.653969407081604,1.867977738380432,0.0848272666335105,0.8413629531860352,0.8413629531860352,0.0,122.72737884521484,120.0,42919.09375,0.0,1440.4593505859375,1.0,280.5570373535156,283.4361572265625,296.9382629394531,299.79669189453125,293.1499938964844,293.1499938964844,280.8500061035156,39833.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951654195785522,1.0,0.0,0.0,3.5577425956726074,3.5577664375305176,8.445830417258549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.90087890625,0.0,1460.8856201171875,1895.4371337890625,0.0,2427.30859375,0.8871066570281982,1.0,0.0,3.0,1.0,0.0
18038940,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7574397325515747,0.2514977753162384,0.2294150292873382,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.8901687860488892,0.4130814373493194,0.3939675688743591,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6800274848937988,0.4107354581356048,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.83822101354599,0.3435271382331848,0.328421413898468,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6490334868431091,0.156990498304367,0.7227323651313782,284.9937438964844,284.95001220703125,298.2889404296875,293.8538513183594,297.3272705078125,296.9874572753906,284.991943359375,1.0,0.4876900315284729,0.3759934604167938,0.3759934604167938,1.0,1.0,-2.5033493041992188,0.6514379382133484,1.8519113063812256,0.0865883231163024,0.937344491481781,0.937344491481781,0.0,123.5238800048828,123.0,41926.94921875,0.0,1419.8670654296875,1.0,280.8416442871094,283.5787658691406,296.8199768066406,299.55206298828125,293.1499938964844,293.1499938964844,280.54998779296875,33488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784017026424408,1.0,0.0,0.0,3.662580728530884,3.662604570388794,8.950920573624899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.1728515625,0.0,1528.3519287109375,1895.4371337890625,0.0,2326.280517578125,0.9062458276748656,1.0,0.0,3.0,1.0,0.0
18039000,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7574397325515747,0.2514977753162384,0.2294150292873382,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.8901687860488892,0.4130814373493194,0.3939675688743591,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.6800274848937988,0.4107354581356048,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.83822101354599,0.3435271382331848,0.328421413898468,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6490334868431091,0.156990498304367,0.7227323651313782,284.9937438964844,284.95001220703125,298.2889404296875,293.8538513183594,297.3272705078125,296.9874572753906,284.991943359375,1.0,0.4876900315284729,0.3759934604167938,0.3759934604167938,1.0,1.0,-2.5033493041992188,0.6514379382133484,1.8519113063812256,0.0865883231163024,0.937344491481781,0.937344491481781,0.0,123.5238800048828,123.0,41926.94921875,0.0,1419.8670654296875,1.0,280.8416442871094,283.5787658691406,296.8199768066406,299.55206298828125,293.1499938964844,293.1499938964844,280.54998779296875,33488.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784017026424408,1.0,0.0,0.0,3.662580728530884,3.662604570388794,8.950920573624899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.1728515625,0.0,1528.3519287109375,1895.4371337890625,0.0,2326.280517578125,0.9062458276748656,1.0,0.0,3.0,1.0,0.0
18039060,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.751706600189209,0.2484848946332931,0.2270006537437439,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.883356511592865,0.4087324142456054,0.3902032077312469,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.6746869087219238,0.4160458147525787,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8323813676834106,0.3399129509925842,0.3253079652786255,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6433281302452087,0.1545251756906509,0.7125773429870605,284.8725280761719,284.95001220703125,298.2649841308594,293.8081970214844,297.3158264160156,296.9790954589844,284.876953125,1.0,0.4867106676101684,0.3773761093616485,0.3773761093616485,1.0,1.0,-2.486365795135498,0.648901641368866,1.8374642133712769,0.0874089375138282,0.8172793984413147,0.8172793984413147,0.0,125.10277557373048,126.0,42067.6796875,0.0,1404.884033203125,1.0,280.5577697753906,283.4609069824219,296.83038330078125,299.63446044921875,293.1499938964844,293.1499938964844,280.8500061035156,41436.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929790616035461,1.0,0.0,0.0,3.45744252204895,3.457465648651123,7.976332199177705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6689453125,0.0,1367.8397216796875,1895.4371337890625,0.0,2407.415771484375,0.8672138452529907,1.0,0.0,3.0,1.0,0.0
18039120,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.751706600189209,0.2484848946332931,0.2270006537437439,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.883356511592865,0.4087324142456054,0.3902032077312469,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.6746869087219238,0.4160458147525787,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8323813676834106,0.3399129509925842,0.3253079652786255,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6433281302452087,0.1545251756906509,0.7125773429870605,284.8725280761719,284.95001220703125,298.2649841308594,293.8081970214844,297.3158264160156,296.9790954589844,284.876953125,1.0,0.4867106676101684,0.3773761093616485,0.3773761093616485,1.0,1.0,-2.486365795135498,0.648901641368866,1.8374642133712769,0.0874089375138282,0.8172793984413147,0.8172793984413147,0.0,125.10277557373048,126.0,42067.6796875,0.0,1404.884033203125,1.0,280.5577697753906,283.4609069824219,296.83038330078125,299.63446044921875,293.1499938964844,293.1499938964844,280.8500061035156,41436.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929790616035461,1.0,0.0,0.0,3.45744252204895,3.457465648651123,7.976332199177705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6689453125,0.0,1367.8397216796875,1895.4371337890625,0.0,2407.415771484375,0.8672138452529907,1.0,0.0,3.0,1.0,0.0
18039180,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7460504770278931,0.2461923956871032,0.2248335629701614,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.8764304518699646,0.405120849609375,0.3866777420043945,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6691167950630188,0.4219380617141723,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8264291286468506,0.3369067311286926,0.3223834931850433,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6375919580459595,0.1523338705301284,0.702751100063324,284.99688720703125,284.95001220703125,298.2392883300781,293.7669677734375,297.30963134765625,296.9783935546875,284.99517822265625,1.0,0.4862146973609924,0.3787587881088257,0.3787587881088257,1.0,1.0,-2.4712817668914795,0.6469780802726746,1.8243037462234497,0.0881203711032867,0.9140040278434752,0.9140040278434752,0.0,127.0028839111328,114.0,41200.55078125,0.0,1393.804931640625,1.0,280.84088134765625,283.5952453613281,296.7250061035156,299.4071960449219,293.1499938964844,293.1499938964844,280.54998779296875,33523.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801011204719543,1.0,0.0,0.0,3.5763702392578125,3.5763931274414062,8.534503308510466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3369140625,0.0,1434.6278076171875,1895.4371337890625,0.0,2291.048095703125,0.8869280815124512,1.0,0.0,3.0,1.0,0.0
18039240,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7460504770278931,0.2461923956871032,0.2248335629701614,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.8764304518699646,0.405120849609375,0.3866777420043945,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6691167950630188,0.4219380617141723,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8264291286468506,0.3369067311286926,0.3223834931850433,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6375919580459595,0.1523338705301284,0.702751100063324,284.99688720703125,284.95001220703125,298.2392883300781,293.7669677734375,297.30963134765625,296.9783935546875,284.99517822265625,1.0,0.4862146973609924,0.3787587881088257,0.3787587881088257,1.0,1.0,-2.4712817668914795,0.6469780802726746,1.8243037462234497,0.0881203711032867,0.9140040278434752,0.9140040278434752,0.0,127.0028839111328,114.0,41200.55078125,0.0,1393.804931640625,1.0,280.84088134765625,283.5952453613281,296.7250061035156,299.4071960449219,293.1499938964844,293.1499938964844,280.54998779296875,33523.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801011204719543,1.0,0.0,0.0,3.5763702392578125,3.5763931274414062,8.534503308510466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.3369140625,0.0,1434.6278076171875,1895.4371337890625,0.0,2291.048095703125,0.8869280815124512,1.0,0.0,3.0,1.0,0.0
18039300,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.745201051235199,0.2447685897350311,0.223732128739357,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.875455379486084,0.4030316770076751,0.384903997182846,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9990000128746032,0.665776252746582,0.4213854670524597,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8255817294120789,0.3351537585258484,0.3208999335765838,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6363988518714905,0.1511231064796447,0.6976950168609619,284.8567199707031,284.95001220703125,298.2257080078125,293.74810791015625,297.3055419921875,296.9772644042969,284.8488464355469,1.0,0.4839694499969482,0.379450112581253,0.379450112581253,1.0,1.0,-2.459320306777954,0.6444738507270813,1.8148465156555176,0.0881565958261489,0.8154571056365967,0.8154571056365967,0.0,126.38395690917967,114.0,41733.87890625,0.0,1376.1732177734375,1.0,280.5994567871094,283.4402160644531,296.776123046875,299.5915832519531,293.1499938964844,293.1499938964844,280.54998779296875,38795.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865643501281738,1.0,0.0,0.0,3.5218775272369385,3.5219008922576904,8.276406902041344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7763671875,0.0,1415.422119140625,1895.4371337890625,0.0,2349.273193359375,0.8757779002189636,1.0,0.0,3.0,1.0,0.0
18039360,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7450035810470581,0.2431834042072296,0.2222990542650222,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.8754647374153137,0.4007751643657684,0.3827715218067169,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6625761985778809,0.4190376698970794,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8255611062049866,0.3332279920578003,0.3190863728523254,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6358001232147217,0.1498036980628967,0.6917451620101929,284.8773498535156,284.95001220703125,298.2116394042969,293.7304992675781,297.30029296875,296.9749450683594,284.8814697265625,1.0,0.4807454943656921,0.3801505267620086,0.3801505267620086,1.0,1.0,-2.442894697189331,0.6404486298561096,1.8024460077285769,0.0876270830631256,0.7985140085220337,0.7985140085220337,0.0,124.88440704345705,102.0,41075.921875,0.0,1349.504638671875,1.0,280.5586853027344,283.48211669921875,296.7472839355469,299.4927978515625,293.1499938964844,293.1499938964844,280.8500061035156,41825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881200313568115,1.0,0.0,0.0,3.353012561798096,3.353034734725952,7.501768664042174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.38330078125,0.0,1267.2139892578125,1895.4371337890625,0.0,2363.34228515625,0.8447181582450867,1.0,0.0,3.0,1.0,0.0
18039420,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7482707500457764,0.2408679723739624,0.2198793888092041,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8798661231994629,0.3971307873725891,0.3789792358875274,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6593794226646423,0.408799946308136,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8292679190635681,0.3301109969615936,0.3158129155635834,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6374167799949646,0.1475206315517425,0.6802796721458435,284.97967529296875,284.95001220703125,298.18194580078125,293.6991882324219,297.2920837402344,296.9742431640625,284.97723388671875,1.0,0.472072035074234,0.3815513551235199,0.3815513551235199,1.0,1.0,-2.405428647994995,0.6307615637779236,1.7746670246124268,0.0860280469059944,0.87611323595047,0.87611323595047,0.0,119.53604888916016,105.0,39931.2421875,0.0,1281.940673828125,1.0,280.8398742675781,283.6006164550781,296.6469421386719,299.256103515625,293.1499938964844,293.1499938964844,281.1499938964844,34152.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732673287391663,1.0,0.0,0.0,3.458156108856201,3.4581780433654785,7.9796257068665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.505859375,0.0,1316.9266357421875,1895.4371337890625,0.0,2229.9072265625,0.8607844114303589,1.0,0.0,3.0,1.0,0.0
18039480,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7482707500457764,0.2408679723739624,0.2198793888092041,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.8798661231994629,0.3971307873725891,0.3789792358875274,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6593794226646423,0.408799946308136,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8292679190635681,0.3301109969615936,0.3158129155635834,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6374167799949646,0.1475206315517425,0.6802796721458435,284.97967529296875,284.95001220703125,298.18194580078125,293.6991882324219,297.2920837402344,296.9742431640625,284.97723388671875,1.0,0.472072035074234,0.3815513551235199,0.3815513551235199,1.0,1.0,-2.405428647994995,0.6307615637779236,1.7746670246124268,0.0860280469059944,0.87611323595047,0.87611323595047,0.0,119.53604888916016,105.0,39931.2421875,0.0,1281.940673828125,1.0,280.8398742675781,283.6006164550781,296.6469421386719,299.256103515625,293.1499938964844,293.1499938964844,281.1499938964844,34152.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732673287391663,1.0,0.0,0.0,3.458156108856201,3.4581780433654785,7.9796257068665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.505859375,0.0,1316.9266357421875,1895.4371337890625,0.0,2229.9072265625,0.8607844114303589,1.0,0.0,3.0,1.0,0.0
18039540,296.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.7494282722473145,0.0,0.2179078757762909,296.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.8814017176628113,0.0,0.3756861388683319,296.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.0,0.4031776785850525,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.8305310010910034,0.0,0.3129988014698028,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.637287437915802,0.0,0.6704949140548706,285.0565795898437,294.1499938964844,298.1499938964844,293.6734619140625,297.28546142578125,296.9761047363281,285.05157470703125,0.0,0.0,0.3829521834850311,0.3829521834850311,1.0,1.0,-2.3772003650665283,0.6241851449012756,1.7530152797698977,0.0854526609182357,0.0,0.0,0.0,116.40833282470705,60.0,39028.23046875,0.0,1235.9140625,0.0,281.1416320800781,283.6957092285156,296.61968994140625,299.1513671875,293.1499938964844,293.1499938964844,278.1499938964844,30663.720703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.659559011459351,3.659582138061523,8.93615720087837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.7979736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.7494282722473145,0.0,0.2179078757762909,296.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05633544921875,0.8814017176628113,0.0,0.3756861388683319,296.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.9990000128746032,0.0,0.4031776785850525,296.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.8305310010910034,0.0,0.3129988014698028,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.637287437915802,0.0,0.6704949140548706,285.0565795898437,294.1499938964844,298.1499938964844,293.6734619140625,297.28546142578125,296.9761047363281,285.05157470703125,0.0,0.0,0.3829521834850311,0.3829521834850311,1.0,1.0,-2.3772003650665283,0.6241851449012756,1.7530152797698977,0.0854526609182357,0.0,0.0,0.0,116.40833282470705,60.0,39028.23046875,0.0,1235.9140625,0.0,281.1416320800781,283.6957092285156,296.61968994140625,299.1513671875,293.1499938964844,293.1499938964844,278.1499938964844,30663.720703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.659559011459351,3.659582138061523,8.93615720087837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1503.7979736328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688842773437,0.4125674068927765,0.0,0.0015675030881538,297.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.4125674068927765,0.0,0.0016506577376276,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270812988281,0.4125674068927765,0.0,0.0012191901914775,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66192626953125,0.4125674068927765,0.0,0.001650670194067,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448669433594,0.0,0.0,0.0078298514708876,290.5945129394531,294.1499938964844,298.13189697265625,293.6629943847656,295.8783874511719,296.7363586425781,284.467041015625,0.0,0.0,0.3065641522407532,0.3065641522407532,1.0,1.0,-0.0166951194405555,0.0047230017371475,0.0119721181690692,-0.0334157645702362,0.0,0.0,0.0,-0.0926941856741905,60.0,2224.923095703125,0.0,-1.9020721083506945e-05,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,4.534958861768246e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.10718703770596e-12,2.107271822315848e-12,3.958129127827998e-18,5.8125896457150716e-11,5.8125834007105575e-11,6.205289917946611e-17,0.0,0.0,-0.0,0.0,0.0,2.1964121150565568e-21,4.912382673647494e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,0.0008450887398794,297.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0014017084613442,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365661621094,0.0,0.0,0.0016788305947557,297.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,0.001182087813504,297.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57696533203125,0.0,0.0,0.0027609383687376,290.3632202148437,294.1499938964844,298.110595703125,293.6541748046875,296.1700134277344,296.9688720703125,283.77752685546875,0.0,0.0,0.2297713011503219,0.2297713011503219,1.0,1.0,-0.0094444807618856,0.00216058595106,0.0072838952764868,-0.0333724543452262,0.0,0.0,0.0,-0.0549054741859436,60.0,1085.1871337890625,0.0,-6.079545983084245e-06,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2340183483669405e-23,1.4554292796988604e-23,1.8192559203299329e-26,2.433492983827409e-18,2.431599567405275e-18,1.893396833139882e-21,0.0,0.0,-0.0,0.0,0.0,3.76863807697052e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,9.939488518284634e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001051565486704,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,7.8284036135301e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001049474158207,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55322265625,0.0,0.0,0.0004950940492562,290.2891845703125,294.1499938964844,298.05914306640625,293.6415405273437,296.2456970214844,297.43475341796875,283.448974609375,0.0,0.0,0.0765904337167739,0.0765904337167739,1.0,1.0,-0.001059636590071,3.277664291090332e-05,0.0010268599726259,-0.0301560405641794,0.0,0.0,0.0,-0.0107374815270304,60.0,222.236328125,0.0,-7.653746791902449e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.706210284978064e-33,-5.795743672660595e-33,-3.010969453900772e-33,5.149386317353345e-21,2.6589397673090296e-21,2.4904465500443157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55242919921875,0.0,0.0,9.939488518284634e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53717041015625,0.0,0.0,0.0001051565486704,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,7.8284036135301e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001049474158207,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55322265625,0.0,0.0,0.0004950940492562,290.2891845703125,294.1499938964844,298.05914306640625,293.6415405273437,296.2456970214844,297.43475341796875,283.448974609375,0.0,0.0,0.0765904337167739,0.0765904337167739,1.0,1.0,-0.001059636590071,3.277664291090332e-05,0.0010268599726259,-0.0301560405641794,0.0,0.0,0.0,-0.0107374815270304,60.0,222.236328125,0.0,-7.653746791902449e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.706210284978064e-33,-5.795743672660595e-33,-3.010969453900772e-33,5.149386317353345e-21,2.6589397673090296e-21,2.4904465500443157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,9.787152521312235e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0001030621715472,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57061767578125,0.0,0.0,7.612072658957914e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0001030633866321,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,0.0004888835828751,290.271484375,294.1499938964844,298.0292053222656,293.63751220703125,296.2624816894531,297.5679016113281,283.43505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428747627884,2.0014054413763915e-08,0.001042854739353,-0.0275476351380348,0.0,0.0,0.0,-0.0102058891206979,60.0,106.20868682861328,0.0,-7.41505417067856e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5290054075074893e-36,1.8566714085737435e-36,1.0011533606272076e-36,5.27009450616535e-21,2.634797846818881e-21,2.6352966593464696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5371398925781,0.0,0.0,9.69811444520019e-05,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0001021258649416,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.562744140625,0.0,0.0,7.543080573668703e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,0.0001021265125018,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,0.000484432268422,290.2537841796875,294.1499938964844,297.99658203125,293.6349182128906,296.27862548828125,297.65673828125,283.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333823738619,9.768321262981772e-09,0.0010333725949749,-0.0246370136737823,0.0,0.0,0.0,-0.0096547855064272,60.0,59.00989532470703,0.0,-7.2807615936199e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1014205929593062e-42,-1.3368387349658756e-42,-7.216687091272808e-43,5.2697568484543656e-21,2.6348650956333285e-21,2.6348919547694288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
