time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040020,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,9.52924383454956e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,0.0001003476500045,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,7.411748811136931e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001003482393571,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0004759968724101,290.2182922363281,294.1499938964844,297.9237670898437,293.6336364746094,296.3091125488281,297.7500915527344,283.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153866605833,7.662744216929696e-09,0.001015378977172,-0.0191266573965549,0.0,0.0,0.0,-0.0086115896701812,60.0,31.88991928100586,0.0,-7.029404258673821e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.63486873070438e-21,2.6348683268075963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,9.52924383454956e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065002441406,0.0,0.0,0.0001003476500045,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,7.411748811136931e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0001003482393571,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0004759968724101,290.2182922363281,294.1499938964844,297.9237670898437,293.6336364746094,296.3091125488281,297.7500915527344,283.5119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153866605833,7.662744216929696e-09,0.001015378977172,-0.0191266573965549,0.0,0.0,0.0,-0.0086115896701812,60.0,31.88991928100586,0.0,-7.029404258673821e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.63486873070438e-21,2.6348683268075963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,9.442251757718624e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,9.943158511305228e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,7.344086043303832e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,9.94321599137038e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,0.0004716516705229,290.18267822265625,294.1499938964844,297.841552734375,293.6370544433594,296.33721923828125,297.7834167480469,283.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061126668006,6.578786404531911e-09,0.0010061060311272,-0.0162875093519687,0.0,0.0,0.0,-0.0080742053687572,60.0,26.689453125,0.0,-6.901640148271326e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050964355469,0.0,0.0,9.442251757718624e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49041748046875,0.0,0.0,9.943158511305228e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,7.344086043303832e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,9.94321599137038e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,0.0004716516705229,290.18267822265625,294.1499938964844,297.841552734375,293.6370544433594,296.33721923828125,297.7834167480469,283.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061126668006,6.578786404531911e-09,0.0010061060311272,-0.0162875093519687,0.0,0.0,0.0,-0.0080742053687572,60.0,26.689453125,0.0,-6.901640148271326e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,9.533133561490104e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001003886063699,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,7.414770516334102e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,0.0001003891811706,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0004761914024129,290.1464538574219,294.1499938964844,297.7509155273437,293.6444396972656,296.36328125,297.7853698730469,283.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157887591049,7.711046912106667e-09,0.0010157810756936,-0.0192531794309616,0.0,0.0,0.0,-0.0086354808881878,60.0,25.01353454589844,0.0,-7.0351262593249e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,9.533133561490104e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001003886063699,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,7.414770516334102e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,0.0001003891811706,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0004761914024129,290.1464538574219,294.1499938964844,297.7509155273437,293.6444396972656,296.36328125,297.7853698730469,283.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157887591049,7.711046912106667e-09,0.0010157810756936,-0.0192531794309616,0.0,0.0,0.0,-0.0086354808881878,60.0,25.01353454589844,0.0,-7.0351262593249e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,9.88288811640814e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001040716961142,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,7.686805474804714e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001040722927427,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,0.0004936621990054,290.1087646484375,294.1499938964844,297.6526794433594,293.6551513671875,296.3876953125,297.7533264160156,283.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530467843636,1.2068866794834321e-08,0.0010530346771702,-0.0306620169430971,0.0,0.0,0.0,-0.0107957897707819,60.0,24.312349319458008,0.0,-7.56080069663767e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,9.88288811640814e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001040716961142,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,7.686805474804714e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4628295898437,0.0,0.0,0.0001040722927427,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47088623046875,0.0,0.0,0.0004936621990054,290.1087646484375,294.1499938964844,297.6526794433594,293.6551513671875,296.3876953125,297.7533264160156,283.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530467843636,1.2068866794834321e-08,0.0010530346771702,-0.0306620169430971,0.0,0.0,0.0,-0.0107957897707819,60.0,24.312349319458008,0.0,-7.56080069663767e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0001015905945678,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,0.0001069799109245,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,7.901607023086399e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,0.000106980514829,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,0.0005074572982266,290.0890197753906,294.1499938964844,297.6010131835937,293.6615295410156,296.3994140625,297.7179260253906,283.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082470989786,1.5510005724195253e-08,0.0010824553901329,-0.0396628677845001,0.0,0.0,0.0,-0.0125016896054148,60.0,24.194868087768555,0.0,-7.989262940100161e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.0,0.0,0.0001047354744514,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001102916285162,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745178222656,0.0,0.0,8.146212348947302e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432678222656,0.0,0.0,0.0001102922469726,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,0.0005231664399616,290.0685119628906,294.1499938964844,297.5477600097656,293.6684875488281,296.4108581542969,297.6692199707031,283.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159783462062,1.942873950611101e-08,0.0011159589048475,-0.0499012842774391,0.0,0.0,0.0,-0.0144443465396761,60.0,24.192768096923828,0.0,-8.4915519948936e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0001101817324524,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001160268075182,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,8.569814235670492e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0001160274478024,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0005503713036887,290.025390625,294.1499938964844,297.4370422363281,293.6838073730469,296.43267822265625,297.5472717285156,283.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740218615159,2.62155239738604e-08,0.0011739956680685,-0.0675948485732078,0.0,0.0,0.0,-0.0178088657557964,60.0,24.348970413208008,0.0,-9.397622591222898e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290466308594,0.0,0.0,0.0001101817324524,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001160268075182,299.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,8.569814235670492e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0001160274478024,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0005503713036887,290.025390625,294.1499938964844,297.4370422363281,293.6838073730469,296.43267822265625,297.5472717285156,283.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740218615159,2.62155239738604e-08,0.0011739956680685,-0.0675948485732078,0.0,0.0,0.0,-0.0178088657557964,60.0,24.348970413208008,0.0,-9.397622591222898e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,0.0001079010689863,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001136251521529,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,8.392424933845177e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0001136257778853,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0005389792495407,289.9809875488281,294.1499938964844,297.3214416503906,293.70050048828125,296.4522399902344,297.4251403808594,283.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497479863464,2.3373331714537933e-08,0.0011497247032821,-0.0601916834712028,0.0,0.0,0.0,-0.0164000317454338,60.0,24.1291732788086,0.0,-9.012591561941009e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065246582031,0.0,0.0,0.0001079010689863,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.392822265625,0.0,0.0,0.0001136251521529,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4298400878906,0.0,0.0,8.392424933845177e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,0.0001136257778853,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4072265625,0.0,0.0,0.0005389792495407,289.9809875488281,294.1499938964844,297.3214416503906,293.70050048828125,296.4522399902344,297.4251403808594,283.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497479863464,2.3373331714537933e-08,0.0011497247032821,-0.0601916834712028,0.0,0.0,0.0,-0.0164000317454338,60.0,24.1291732788086,0.0,-9.012591561941009e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0001006012971629,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,0.0001059381320374,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,7.824655040167272e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,0.0001059386995621,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0005025161080993,289.9384155273437,294.1499938964844,297.2017822265625,293.718017578125,296.4681091308594,297.33026123046875,283.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719693964347,1.4277019566577565e-08,0.0010719550773501,-0.0364387296140193,0.0,0.0,0.0,-0.0118906600400805,60.0,23.04015350341797,0.0,-7.834380966187382e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.0001006012971629,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,0.0001059381320374,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,7.824655040167272e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,0.0001059386995621,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.0005025161080993,289.9384155273437,294.1499938964844,297.2017822265625,293.718017578125,296.4681091308594,297.33026123046875,283.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719693964347,1.4277019566577565e-08,0.0010719550773501,-0.0364387296140193,0.0,0.0,0.0,-0.0118906600400805,60.0,23.04015350341797,0.0,-7.834380966187382e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.52342597884126e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0001002863718895,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,7.407212251564488e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,0.0001002869103103,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,0.0004757071728818,289.89825439453125,294.1499938964844,297.0790405273437,293.73583984375,296.4803161621094,297.2629089355469,284.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014768378809,7.589624040349463e-09,0.0010147608118131,-0.0189351458102464,0.0,0.0,0.0,-0.0085753761231899,60.0,21.75198745727539,0.0,-7.020747716524056e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.52342597884126e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0001002863718895,299.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,7.407212251564488e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,0.0001002869103103,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641967773437,0.0,0.0,0.0004757071728818,289.89825439453125,294.1499938964844,297.0790405273437,293.73583984375,296.4803161621094,297.2629089355469,284.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014768378809,7.589624040349463e-09,0.0010147608118131,-0.0189351458102464,0.0,0.0,0.0,-0.0085753761231899,60.0,21.75198745727539,0.0,-7.020747716524056e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,9.460906585445628e-05,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,9.96280141407624e-05,299.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,7.358584116445854e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34625244140625,0.0,0.0,9.96285380097106e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,0.0004725843027699,289.8785705566406,294.1499938964844,297.0167541503906,293.74468994140625,296.4852294921875,297.2321472167969,284.0457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080982465296,6.8106191797312485e-09,0.001008091494441,-0.016894768923521,0.0,0.0,0.0,-0.0081891492009162,60.0,21.28331756591797,0.0,-6.928866724820183e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,9.527974907541648e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001003342767944,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,7.410748366964981e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,0.0001003348006634,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,0.0004759344737976,289.8587646484375,294.1499938964844,296.9540405273437,293.7534484863281,296.4895935058594,297.1949768066406,284.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152349714189,7.646213440182237e-09,0.0010152272880077,-0.0190833751112222,0.0,0.0,0.0,-0.008603342808783,60.0,21.206344604492188,0.0,-7.027448134522275e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,0.0001004238365567,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.000105751249066,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,7.810848182998598e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0001057517947629,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0005016299546696,289.81768798828125,294.1499938964844,296.82769775390625,293.7704467773437,296.4967346191406,297.074462890625,284.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700320126488,1.4055627772791013e-08,0.0010700179263949,-0.0358597412705421,0.0,0.0,0.0,-0.011780684813857,60.0,21.220643997192383,0.0,-7.806737301052635e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,0.0001004238365567,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.000105751249066,299.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424377441406,0.0,0.0,7.810848182998598e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0001057517947629,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0005016299546696,289.81768798828125,294.1499938964844,296.82769775390625,293.7704467773437,296.4967346191406,297.074462890625,284.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700320126488,1.4055627772791013e-08,0.0010700179263949,-0.0358597412705421,0.0,0.0,0.0,-0.011780684813857,60.0,21.220643997192383,0.0,-7.806737301052635e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001062093870132,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,0.0001118437139666,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,8.260839967988431e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898254394531,0.0,0.0,0.0001118442887673,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0005305296508595,289.77392578125,294.1499938964844,296.7008972167969,293.7864685058594,296.50177001953125,296.8965759277344,284.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316868476569,2.1264796146169832e-08,0.001131665543653,-0.0546932145953178,0.0,0.0,0.0,-0.0153545932844281,60.0,21.63967514038086,0.0,-8.732150291734798e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.0001062093870132,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,0.0001118437139666,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,8.260839967988431e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898254394531,0.0,0.0,0.0001118442887673,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,0.0005305296508595,289.77392578125,294.1499938964844,296.7008972167969,293.7864685058594,296.50177001953125,296.8965759277344,284.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316868476569,2.1264796146169832e-08,0.001131665543653,-0.0546932145953178,0.0,0.0,0.0,-0.0153545932844281,60.0,21.63967514038086,0.0,-8.732150291734798e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,0.0001051000726874,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0001106755589717,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,8.174558024620637e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0001106761119444,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.0005249885725788,289.72900390625,294.1499938964844,296.57452392578125,293.8011779785156,296.5041809082031,296.7333984375,284.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198967695236,1.98824103847528e-08,0.0011198768625035,-0.0510856136679649,0.0,0.0,0.0,-0.0146694462746381,60.0,21.67912673950196,0.0,-8.550684782449025e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27154541015625,0.0,0.0,0.0001051000726874,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589111328125,0.0,0.0,0.0001106755589717,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2930603027344,0.0,0.0,8.174558024620637e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650451660156,0.0,0.0,0.0001106761119444,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721862792969,0.0,0.0,0.0005249885725788,289.72900390625,294.1499938964844,296.57452392578125,293.8011779785156,296.5041809082031,296.7333984375,284.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198967695236,1.98824103847528e-08,0.0011198768625035,-0.0510856136679649,0.0,0.0,0.0,-0.0146694462746381,60.0,21.67912673950196,0.0,-8.550684782449025e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,9.887888154480606e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0001041243303916,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,7.690679194638506e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0001041248469846,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,0.0004939130158163,289.6859436035156,294.1499938964844,296.4494934082031,293.8143005371094,296.5040283203125,296.62384033203125,284.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053610118106,1.213038469671801e-08,0.0010535980109125,-0.0308229606598615,0.0,0.0,0.0,-0.0108264740556478,60.0,20.904296875,0.0,-7.56835234483333e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,9.887888154480606e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0001041243303916,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,7.690679194638506e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24102783203125,0.0,0.0,0.0001041248469846,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,0.0004939130158163,289.6859436035156,294.1499938964844,296.4494934082031,293.8143005371094,296.5040283203125,296.62384033203125,284.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053610118106,1.213038469671801e-08,0.0010535980109125,-0.0308229606598615,0.0,0.0,0.0,-0.0108264740556478,60.0,20.904296875,0.0,-7.56835234483333e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,9.605629747966304e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.223388671875,0.0,0.0,0.0001011520143947,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568664550781,0.0,0.0,7.471141725545749e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,0.0001011525091598,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0004798138979822,289.6653137207031,294.1499938964844,296.38775634765625,293.8201904296875,296.5031433105469,296.5848388671875,284.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235271183773,8.61344862101987e-09,0.0010235185036435,-0.0216164086014032,0.0,0.0,0.0,-0.0090829450637102,60.0,20.37846946716309,0.0,-7.14242531785203e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,9.46858781389892e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119140625,0.0,0.0,9.970889368560164e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452087402344,0.0,0.0,7.364551856881008e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.97093811747618e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,0.0004729685315396,289.64501953125,294.1499938964844,296.3266906738281,293.8255920410156,296.5018005371094,296.55126953125,284.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089139686897,6.905926941414009e-09,0.0010089071001857,-0.0171444118022918,0.0,0.0,0.0,-0.0082364007830619,60.0,19.906776428222656,0.0,-6.940075536476797e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,9.608313121134417e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,0.0001011802669381,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,7.473227014997974e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,0.0001011807544273,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,0.0004799480666406,289.6043395996094,294.1499938964844,296.2069702148437,293.8348999023437,296.4975280761719,296.4736633300781,284.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237874230369,8.646759752650723e-09,0.0010237788083031,-0.0217036623507738,0.0,0.0,0.0,-0.0090993354097008,60.0,19.40658187866211,0.0,-7.146404357172288e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,9.608313121134417e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,0.0001011802669381,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,7.473227014997974e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,0.0001011807544273,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,0.0004799480666406,289.6043395996094,294.1499938964844,296.2069702148437,293.8348999023437,296.4975280761719,296.4736633300781,284.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237874230369,8.646759752650723e-09,0.0010237788083031,-0.0217036623507738,0.0,0.0,0.0,-0.0090993354097008,60.0,19.40658187866211,0.0,-7.146404357172288e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001022574870148,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0001076821645256,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,7.953459135023877e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001076826811186,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,0.0005107899196445,289.5616760253906,294.1499938964844,296.0912780761719,293.842041015625,296.49072265625,296.3304443359375,284.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895639425143,1.6339980035695593e-08,0.0010895475279539,-0.0418324619531631,0.0,0.0,0.0,-0.0129131181165575,60.0,19.643064498901367,0.0,-8.09437068483021e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,0.0001022574870148,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0001076821645256,299.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,7.953459135023877e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,0.0001076826811186,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,0.0005107899196445,289.5616760253906,294.1499938964844,296.0912780761719,293.842041015625,296.49072265625,296.3304443359375,284.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895639425143,1.6339980035695593e-08,0.0010895475279539,-0.0418324619531631,0.0,0.0,0.0,-0.0129131181165575,60.0,19.643064498901367,0.0,-8.09437068483021e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,0.0001091135272872,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,0.0001149019080912,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,8.486711885780096e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.000114902453788,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0005450368626043,289.5157775878906,294.1499938964844,295.9804382324219,293.846923828125,296.4812316894531,296.1440124511719,284.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626216582953,2.488330785865856e-08,0.0011625967454165,-0.064126081764698,0.0,0.0,0.0,-0.0171483941376209,60.0,20.294034957885746,0.0,-9.216149976509769e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495361328125,0.0,0.0,0.0001091135272872,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,0.0001149019080912,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,8.486711885780096e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434631347656,0.0,0.0,0.000114902453788,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,0.0005450368626043,289.5157775878906,294.1499938964844,295.9804382324219,293.846923828125,296.4812316894531,296.1440124511719,284.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626216582953,2.488330785865856e-08,0.0011625967454165,-0.064126081764698,0.0,0.0,0.0,-0.0171483941376209,60.0,20.294034957885746,0.0,-9.216149976509769e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214904785156,0.0,0.0,0.0001103337999666,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001161869222414,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,8.581621659686789e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,0.0001161874606623,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,0.0005511324270628,289.46826171875,294.1499938964844,295.8753967285156,293.8494873046875,296.4693908691406,295.9906921386719,284.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756571475416,2.6403943920172424e-08,0.0011756308376789,-0.0680852383375167,0.0,0.0,0.0,-0.0179023947566747,60.0,20.64950561523437,0.0,-9.42342879284297e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214904785156,0.0,0.0,0.0001103337999666,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001161869222414,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,8.581621659686789e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.115478515625,0.0,0.0,0.0001161874606623,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220703125,0.0,0.0,0.0005511324270628,289.46826171875,294.1499938964844,295.8753967285156,293.8494873046875,296.4693908691406,295.9906921386719,284.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756571475416,2.6403943920172424e-08,0.0011756308376789,-0.0680852383375167,0.0,0.0,0.0,-0.0179023947566747,60.0,20.64950561523437,0.0,-9.42342879284297e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0001077243505278,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,0.0001134390331571,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,8.378661004826427e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,0.0001134395570261,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082458496094,0.0,0.0,0.0005380978691391,289.44500732421875,294.1499938964844,295.8253479003906,293.849853515625,296.462890625,295.9320983886719,284.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478555388748,2.3152075812049592e-08,0.0011478323722258,-0.0596149489283561,0.0,0.0,0.0,-0.0162903442978858,60.0,20.487743377685547,0.0,-8.98295553497519e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
