time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042360,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,0.000104702405224,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826416015625,0.0,0.0,0.0001102567839552,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,8.143617742462084e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882263183594,0.0,0.0,0.0001102572859963,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947265625,0.0,0.0,0.0005230029346421,289.4223937988281,294.1499938964844,295.77703857421875,293.8496398925781,296.4561767578125,295.8838806152344,284.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156576219946,1.938633609199769e-08,0.0011156381806358,-0.0497905351221561,0.0,0.0,0.0,-0.0144235361367464,60.0,20.17647361755371,0.0,-8.48602965675127e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.907833009492606e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001043343509081,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,7.706182805122808e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,0.0001043348238454,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686340332031,0.0,0.0,0.0004949099966324,289.3790588378906,294.1499938964844,295.68621826171875,293.84735107421875,296.442138671875,295.8088684082031,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557260829955,1.2378389868672457e-08,0.0010557137429714,-0.0314719229936599,0.0,0.0,0.0,-0.010949395596981,60.0,19.32566261291504,0.0,-7.598853102308567e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,9.907833009492606e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001043343509081,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873718261719,0.0,0.0,7.706182805122808e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622253417969,0.0,0.0,0.0001043348238454,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686340332031,0.0,0.0,0.0004949099966324,289.3790588378906,294.1499938964844,295.68621826171875,293.84735107421875,296.442138671875,295.8088684082031,284.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557260829955,1.2378389868672457e-08,0.0010557137429714,-0.0314719229936599,0.0,0.0,0.0,-0.010949395596981,60.0,19.32566261291504,0.0,-7.598853102308567e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428771972656,0.0,0.0,9.569934627506882e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001007761165965,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,7.443369395332411e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001007765604299,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,0.000478031579405,289.3375244140625,294.1499938964844,295.6038818359375,293.8425598144531,296.42742919921875,295.7524719238281,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197116062045,8.168176357514767e-09,0.0010197034571319,-0.0204503592103719,0.0,0.0,0.0,-0.0088621666654944,60.0,18.55217170715332,0.0,-7.089379039371124e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428771972656,0.0,0.0,9.569934627506882e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001007761165965,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619201660156,0.0,0.0,7.443369395332411e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,0.0001007765604299,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,0.000478031579405,289.3375244140625,294.1499938964844,295.6038818359375,293.8425598144531,296.42742919921875,295.7524719238281,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197116062045,8.168176357514767e-09,0.0010197034571319,-0.0204503592103719,0.0,0.0,0.0,-0.0088621666654944,60.0,18.55217170715332,0.0,-7.089379039371124e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,9.45358769968152e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,9.955092536984012e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,7.352875400101766e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123291015625,0.0,0.0,9.955136192729697e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,0.0004722199810203,289.296875,294.1499938964844,295.5308532714844,293.8352966308594,296.41180419921875,295.70343017578125,284.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073083685711,6.718495981772321e-09,0.0010073016164824,-0.0166534651070833,0.0,0.0,0.0,-0.0081434696912765,60.0,18.051183700561523,0.0,-6.918041606240878e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,9.45358769968152e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069274902344,0.0,0.0,9.955092536984012e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03680419921875,0.0,0.0,7.352875400101766e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0123291015625,0.0,0.0,9.955136192729697e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,0.0004722199810203,289.296875,294.1499938964844,295.5308532714844,293.8352966308594,296.41180419921875,295.70343017578125,284.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073083685711,6.718495981772321e-09,0.0010073016164824,-0.0166534651070833,0.0,0.0,0.0,-0.0081434696912765,60.0,18.051183700561523,0.0,-6.918041606240878e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.471915109315888e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,9.974392014555632e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116271972656,0.0,0.0,7.36712827347219e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,9.974434942705555e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,0.0004731355293188,289.25640869140625,294.1499938964844,295.46807861328125,293.82550048828125,296.3953552246094,295.6521911621094,284.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092576267197,6.946782260541795e-09,0.0010092506418004,-0.0172514300793409,0.0,0.0,0.0,-0.0082566253840923,60.0,17.77836036682129,0.0,-6.944884489712423e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930725097656,0.0,0.0,9.471915109315888e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,9.974392014555632e-05,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116271972656,0.0,0.0,7.36712827347219e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,9.974434942705555e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,0.0004731355293188,289.25640869140625,294.1499938964844,295.46807861328125,293.82550048828125,296.3953552246094,295.6521911621094,284.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092576267197,6.946782260541795e-09,0.0010092506418004,-0.0172514300793409,0.0,0.0,0.0,-0.0082566253840923,60.0,17.77836036682129,0.0,-6.944884489712423e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98046875,0.0,0.0,9.507363574812187e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,0.0001001172058749,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9989318847656,0.0,0.0,7.394699787255377e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748840332031,0.0,0.0,0.0001001176424324,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.98101806640625,0.0,0.0,0.0004749062645714,289.2361145019531,294.1499938964844,295.4407958984375,293.81964111328125,296.3868103027344,295.6238708496094,284.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130335576832,7.388421430221115e-09,0.0010130262235179,-0.0184081885963678,0.0,0.0,0.0,-0.0084755606949329,60.0,17.705480575561523,0.0,-6.99696016681628e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,9.548640809953211e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9570007324219,0.0,0.0,0.0001005518788588,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98614501953125,0.0,0.0,7.426803495036438e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622497558594,0.0,0.0,0.0001005523081403,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,0.000476968154544,289.2157592773437,294.1499938964844,295.4164123535156,293.8131408691406,296.3780822753906,295.5941772460937,284.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174316121265,7.902686505190104e-09,0.0010174236958846,-0.0197550747543573,0.0,0.0,0.0,-0.0087305037304759,60.0,17.65703773498535,0.0,-7.057845152758091e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,9.617832256481051e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,0.0001012805005302,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,7.480619387933984e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.0001012809225358,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0004804244672413,289.17486572265625,294.1499938964844,295.3767395019531,293.798095703125,296.3601989746094,295.53485107421875,284.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024805009365,8.764727610355294e-09,0.0010247961618006,-0.0220125671476125,0.0,0.0,0.0,-0.0091578606516122,60.0,17.584434509277344,0.0,-7.16049441962241e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,9.617832256481051e-05,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,0.0001012805005302,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,7.480619387933984e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9367370605469,0.0,0.0,0.0001012809225358,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0004804244672413,289.17486572265625,294.1499938964844,295.3767395019531,293.798095703125,296.3601989746094,295.53485107421875,284.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024805009365,8.764727610355294e-09,0.0010247961618006,-0.0220125671476125,0.0,0.0,0.0,-0.0091578606516122,60.0,17.584434509277344,0.0,-7.16049441962241e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.645889804232866e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001015759553411,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.502440712414682e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,0.0001015763773466,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,0.0004818260204046,289.1339111328125,294.1499938964844,295.3500061035156,293.7802734375,296.3420104980469,295.4813537597656,284.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277951369062,9.114253352038304e-09,0.0010277860565111,-0.0229278039187192,0.0,0.0,0.0,-0.0093311415985226,60.0,17.49768829345703,0.0,-7.202326202104814e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9163818359375,0.0,0.0,9.645889804232866e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058837890625,0.0,0.0,0.0001015759553411,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93426513671875,0.0,0.0,7.502440712414682e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109802246094,0.0,0.0,0.0001015763773466,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169311523437,0.0,0.0,0.0004818260204046,289.1339111328125,294.1499938964844,295.3500061035156,293.7802734375,296.3420104980469,295.4813537597656,284.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277951369062,9.114253352038304e-09,0.0010277860565111,-0.0229278039187192,0.0,0.0,0.0,-0.0093311415985226,60.0,17.49768829345703,0.0,-7.202326202104814e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905029296875,0.0,0.0,9.63970014709048e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,0.0001015107773127,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081420898437,0.0,0.0,7.497625483665615e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,0.0001015111920423,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,0.0004815169377252,289.0931091308594,294.1499938964844,295.3302917480469,293.7613220214844,296.3237609863281,295.4372253417969,284.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271366918459,9.037082193685821e-09,0.0010271276114508,-0.0227257329970598,0.0,0.0,0.0,-0.0092928921803832,60.0,17.367673873901367,0.0,-7.193079198941632e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8905029296875,0.0,0.0,9.63970014709048e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,0.0001015107773127,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081420898437,0.0,0.0,7.497625483665615e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851623535156,0.0,0.0,0.0001015111920423,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8910217285156,0.0,0.0,0.0004815169377252,289.0931091308594,294.1499938964844,295.3302917480469,293.7613220214844,296.3237609863281,295.4372253417969,284.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271366918459,9.037082193685821e-09,0.0010271276114508,-0.0227257329970598,0.0,0.0,0.0,-0.0092928921803832,60.0,17.367673873901367,0.0,-7.193079198941632e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.62780977715738e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,0.0001013855580822,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,7.488376286346465e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001013859728118,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.0,0.0004809230740647,289.05255126953125,294.1499938964844,295.3111267089844,293.7428894042969,296.3055419921875,295.4017028808594,284.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258682304993,8.888874525325718e-09,0.0010258593829348,-0.0223376508802175,0.0,0.0,0.0,-0.0092194136232137,60.0,17.219839096069336,-0.0,-7.175338367915175e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.62780977715738e-05,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,0.0001013855580822,299.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8819580078125,0.0,0.0,7.488376286346465e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.0001013859728118,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.0,0.0004809230740647,289.05255126953125,294.1499938964844,295.3111267089844,293.7428894042969,296.3055419921875,295.4017028808594,284.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258682304993,8.888874525325718e-09,0.0010258593829348,-0.0223376508802175,0.0,0.0,0.0,-0.0092194136232137,60.0,17.219839096069336,-0.0,-7.175338367915175e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,9.620599303161724e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8413391113281,0.0,0.0,0.0001013096334645,299.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,7.482767978217453e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462829589844,0.0,0.0,0.0001013100409181,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85205078125,0.0,0.0,0.0004805629432667,289.0323486328125,294.1499938964844,295.3017578125,293.7338562011719,296.2964172363281,295.3861083984375,284.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250994237139,8.799012185534139e-09,0.0010250905761495,-0.0221023429185152,0.0,0.0,0.0,-0.009174863807857,60.0,17.14417266845703,-0.0,-7.164592119579538e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,9.612371650291608e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,0.0001012229840853,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,7.476367318304256e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.83331298828125,0.0,0.0,0.0001012233915389,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,0.0004801519680768,289.01220703125,294.1499938964844,295.2925109863281,293.7249450683594,296.2873229980469,295.3717041015625,284.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242226999253,8.696466657909241e-09,0.0010242139687761,-0.0218338165432214,0.0,0.0,0.0,-0.0091240284964442,60.0,17.068262100219727,-0.0,-7.152338810101355e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,9.593680442776532e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001010261621559,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294982910156,0.0,0.0,7.461829227395356e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001010265623335,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,0.000479218433611,288.9721069335937,294.1499938964844,295.2743530273437,293.7074890136719,296.2691345214844,295.3454895019531,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463535650093945e-09,0.0010222228011116,-0.0212238486856222,0.0,0.0,0.0,-0.0090085575357079,60.0,16.91667938232422,-0.0,-7.124545220449363e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125305175781,0.0,0.0,9.593680442776532e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8025207519531,0.0,0.0,0.0001010261621559,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8294982910156,0.0,0.0,7.461829227395356e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001010265623335,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,0.000479218433611,288.9721069335937,294.1499938964844,295.2743530273437,293.7074890136719,296.2691345214844,295.3454895019531,284.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222312994301,8.463535650093945e-09,0.0010222228011116,-0.0212238486856222,0.0,0.0,0.0,-0.0090085575357079,60.0,16.91667938232422,-0.0,-7.124545220449363e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865295410156,0.0,0.0,9.572525596013293e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0001008033868856,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,7.445373921655118e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814636230469,0.0,0.0,0.0001008037797873,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870178222656,0.0,0.0,0.0004781617608387,288.9322814941406,294.1499938964844,295.25665283203125,293.6904602050781,296.2510070800781,295.3222961425781,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.76634407043457,-0.0,-7.093152731840746e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865295410156,0.0,0.0,9.572525596013293e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7766418457031,0.0,0.0,0.0001008033868856,299.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,7.445373921655118e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814636230469,0.0,0.0,0.0001008037797873,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7870178222656,0.0,0.0,0.0004781617608387,288.9322814941406,294.1499938964844,295.25665283203125,293.6904602050781,296.2510070800781,295.3222961425781,284.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199902090666455e-09,0.0010199684184044,-0.020533449947834,0.0,0.0,0.0,-0.008877863176167,60.0,16.76634407043457,-0.0,-7.093152731840746e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,9.549804963171482e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001005641315714,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,7.427701348206028e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,0.0001005645171971,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,0.0004770269151777,288.89276123046875,294.1499938964844,295.2393798828125,293.6737976074219,296.2329406738281,295.30133056640625,284.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.618276596069336,-0.0,-7.059515638729863e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,9.549804963171482e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0001005641315714,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,7.427701348206028e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75555419921875,0.0,0.0,0.0001005645171971,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,0.0004770269151777,288.89276123046875,294.1499938964844,295.2393798828125,293.6737976074219,296.2329406738281,295.30133056640625,284.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676679767761e-09,0.0010175473289564,-0.0197919495403766,0.0,0.0,0.0,-0.0087375007569789,60.0,16.618276596069336,-0.0,-7.059515638729863e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.734619140625,0.0,0.0,9.526374924462289e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001003173965727,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509765625,0.0,0.0,7.409477257169783e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0001003177821985,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,0.0004758566210512,288.8535461425781,294.1499938964844,295.2224426269531,293.65753173828125,296.2149353027344,295.28204345703125,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624791464877491e-09,0.0010150506859645,-0.0190272629261016,0.0,0.0,0.0,-0.0085927555337548,60.0,16.473344802856445,-0.0,-7.02491149695561e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.734619140625,0.0,0.0,9.526374924462289e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001003173965727,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7509765625,0.0,0.0,7.409477257169783e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0001003177821985,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.735107421875,0.0,0.0,0.0004758566210512,288.8535461425781,294.1499938964844,295.2224426269531,293.65753173828125,296.2149353027344,295.28204345703125,284.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150582529604,7.624791464877491e-09,0.0010150506859645,-0.0190272629261016,0.0,0.0,0.0,-0.0085927555337548,60.0,16.473344802856445,-0.0,-7.02491149695561e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,9.514658449916168e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,0.0001001940181595,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7379455566406,0.0,0.0,7.400363392662257e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.0001001943965093,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72216796875,0.0,0.0,0.0004752714012283,288.8340759277344,294.1499938964844,295.214111328125,293.6495056152344,296.2059631347656,295.2729797363281,284.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478786478998245e-09,0.0010138024808838,-0.0186448618769645,0.0,0.0,0.0,-0.0085203759372234,60.0,16.40258026123047,-0.0,-7.007639624134755e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.708740234375,0.0,0.0,9.503129695076495e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001000726115307,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7248840332031,0.0,0.0,7.391396502498537e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.703857421875,0.0,0.0,0.0001000729898805,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.709228515625,0.0,0.0,0.0004746955528389,288.8146667480469,294.1499938964844,295.2058410644531,293.6415405273437,296.1969909667969,295.2641906738281,284.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125812841579,7.335120955076491e-09,0.0010125739499926,-0.0182685814797878,0.0,0.0,0.0,-0.0084491549059748,60.0,16.332992553710938,-0.0,-6.990664758177445e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68292236328125,0.0,0.0,9.480748121859506e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.983692143578082e-05,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,7.37398731871508e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,9.983729250961916e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833801269531,0.0,0.0,0.0004735776165034,288.7760925292969,294.1499938964844,295.1895751953125,293.6258850097656,296.1791381835937,295.2471618652344,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056208506384109e-09,0.0010101887164637,-0.0175380464643239,0.0,0.0,0.0,-0.0083108842372894,60.0,16.19675064086914,-0.0,-6.95776876113996e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68292236328125,0.0,0.0,9.480748121859506e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.983692143578082e-05,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988525390625,0.0,0.0,7.37398731871508e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781005859375,0.0,0.0,9.983729250961916e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6833801269531,0.0,0.0,0.0004735776165034,288.7760925292969,294.1499938964844,295.1895751953125,293.6258850097656,296.1791381835937,295.2471618652344,284.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010195701383,7.056208506384109e-09,0.0010101887164637,-0.0175380464643239,0.0,0.0,0.0,-0.0083108842372894,60.0,16.19675064086914,-0.0,-6.95776876113996e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,9.460093133384362e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,9.961941395886242e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67291259765625,0.0,0.0,7.357921276707202e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523742675781,0.0,0.0,9.961977775674312e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,0.0004725459439214,288.7378234863281,294.1499938964844,295.17352294921875,293.6104431152344,296.1613464355469,295.2308959960937,284.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.798814844444223e-09,0.0010079876519739,-0.0168638508766889,0.0,0.0,0.0,-0.0081832837313413,60.0,16.06621551513672,-0.0,-6.927479745399978e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,9.460093133384362e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,9.961941395886242e-05,299.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67291259765625,0.0,0.0,7.357921276707202e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523742675781,0.0,0.0,9.961977775674312e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6576232910156,0.0,0.0,0.0004725459439214,288.7378234863281,294.1499938964844,295.17352294921875,293.6104431152344,296.1613464355469,295.2308959960937,284.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079945204779,6.798814844444223e-09,0.0010079876519739,-0.0168638508766889,0.0,0.0,0.0,-0.0081832837313413,60.0,16.06621551513672,-0.0,-6.927479745399978e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314392089844,0.0,0.0,9.44174244068563e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.942617180058733e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,7.343647303059697e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,9.942652832251042e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,0.0004716293769888,288.6998596191406,294.1499938964844,295.15771484375,293.59521484375,296.14361572265625,295.2152099609375,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060387430712,6.570131549921143e-09,0.0010060321073979,-0.0162648372352123,0.0,0.0,0.0,-0.0080699147656559,60.0,15.942091941833496,-0.0,-6.900624782701925e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6314392089844,0.0,0.0,9.44174244068563e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222839355469,0.0,0.0,9.942617180058733e-05,299.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470031738281,0.0,0.0,7.343647303059697e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,9.942652832251042e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63189697265625,0.0,0.0,0.0004716293769888,288.6998596191406,294.1499938964844,295.15771484375,293.59521484375,296.14361572265625,295.2152099609375,284.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060387430712,6.570131549921143e-09,0.0010060321073979,-0.0162648372352123,0.0,0.0,0.0,-0.0080699147656559,60.0,15.942091941833496,-0.0,-6.900624782701925e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,9.426206815987824e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,9.92625718936324e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62115478515625,0.0,0.0,7.3315626650583e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,9.926292841555552e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60626220703125,0.0,0.0,0.0004708533815573,288.6622314453125,294.1499938964844,295.14208984375,293.5802001953125,296.1259460449219,295.1999816894531,284.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043828515335,6.376520200745972e-09,0.0010043765651062,-0.0157576780766248,0.0,0.0,0.0,-0.0079739326611161,60.0,15.824986457824709,-0.0,-6.877928626636276e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058044433594,0.0,0.0,9.426206815987824e-05,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967712402344,0.0,0.0,9.92625718936324e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62115478515625,0.0,0.0,7.3315626650583e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6011657714844,0.0,0.0,9.926292841555552e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60626220703125,0.0,0.0,0.0004708533815573,288.6622314453125,294.1499938964844,295.14208984375,293.5802001953125,296.1259460449219,295.1999816894531,284.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043828515335,6.376520200745972e-09,0.0010043765651062,-0.0157576780766248,0.0,0.0,0.0,-0.0079739326611161,60.0,15.824986457824709,-0.0,-6.877928626636276e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
