time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.593017578125,0.0,0.0,9.419897833140568e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840148925781,0.0,0.0,9.91961351246573e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082763671875,0.0,0.0,7.326655759243295e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58837890625,0.0,0.0,9.91964916465804e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59344482421875,0.0,0.0,0.0004705383034888,288.6435852050781,294.1499938964844,295.13433837890625,293.5727233886719,296.1171569824219,295.1925354003906,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037111351266,6.297900867480166e-09,0.0010037048486992,-0.0155517319217324,0.0,0.0,0.0,-0.0079349605366587,60.0,15.769855499267578,-0.0,-6.868722834951768e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,9.414050873601808e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712890625,0.0,0.0,9.913455869536848e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,7.322107558138669e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756225585937,0.0,0.0,9.913491521729156e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,0.0004702462465502,288.6249389648437,294.1499938964844,295.1266174316406,293.5653076171875,296.1083679199219,295.18505859375,284.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.2250240517869315e-09,0.0010030823759734,-0.0153608275577425,0.0,0.0,0.0,-0.0078988363966345,60.0,15.71569538116455,-0.0,-6.860195611579911e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,9.404603042639792e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,9.903507452690974e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696716308594,0.0,0.0,7.314758113352582e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501708984375,0.0,0.0,9.903542377287522e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551452636719,0.0,0.0,0.0004697744152508,288.587890625,294.1499938964844,295.1112365722656,293.5505065917969,296.0908203125,295.1702880859375,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020796908065,6.107271133259928e-09,0.0010020736372098,-0.0150523679330945,0.0,0.0,0.0,-0.0078404517844319,60.0,15.612443923950195,-0.0,-6.846428135531826e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,9.404603042639792e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458679199219,0.0,0.0,9.903507452690974e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5696716308594,0.0,0.0,7.314758113352582e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501708984375,0.0,0.0,9.903542377287522e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5551452636719,0.0,0.0,0.0004697744152508,288.587890625,294.1499938964844,295.1112365722656,293.5505065917969,296.0908203125,295.1702880859375,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020796908065,6.107271133259928e-09,0.0010020736372098,-0.0150523679330945,0.0,0.0,0.0,-0.0078404517844319,60.0,15.612443923950195,-0.0,-6.846428135531826e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292053222656,0.0,0.0,9.398350812261924e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,9.896922711050138e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,7.3098941356875e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,9.896956908050925e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.00046946213115,288.5511169433594,294.1499938964844,295.095947265625,293.5357971191406,296.0733337402344,295.1555480957031,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014129802584,6.029323706968626e-09,0.0010014069266617,-0.0148481773212552,0.0,0.0,0.0,-0.0078018093481659,60.0,15.51612377166748,-0.0,-6.837322530373059e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5292053222656,0.0,0.0,9.398350812261924e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,9.896922711050138e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54400634765625,0.0,0.0,7.3098941356875e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,9.896956908050925e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296630859375,0.0,0.0,0.00046946213115,288.5511169433594,294.1499938964844,295.095947265625,293.5357971191406,296.0733337402344,295.1555480957031,284.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014129802584,6.029323706968626e-09,0.0010014069266617,-0.0148481773212552,0.0,0.0,0.0,-0.0078018093481659,60.0,15.51612377166748,-0.0,-6.837322530373059e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,9.394691733177753e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.893070091493428e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184020996094,0.0,0.0,7.307047781068832e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,9.893104288494214e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50421142578125,0.0,0.0,0.0004692794464062,288.5145874023437,294.1499938964844,295.0806884765625,293.5211181640625,296.0558776855469,295.14080810546875,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010229889303,5.983698425637841e-09,0.0010010170517489,-0.0147286551073193,0.0,0.0,0.0,-0.0077791921794414,60.0,15.425577163696287,-0.0,-6.831995591483064e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,9.394691733177753e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.893070091493428e-05,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184020996094,0.0,0.0,7.307047781068832e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4993591308594,0.0,0.0,9.893104288494214e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50421142578125,0.0,0.0,0.0004692794464062,288.5145874023437,294.1499938964844,295.0806884765625,293.5211181640625,296.0558776855469,295.14080810546875,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010229889303,5.983698425637841e-09,0.0010010170517489,-0.0147286551073193,0.0,0.0,0.0,-0.0077791921794414,60.0,15.425577163696287,-0.0,-6.831995591483064e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,9.39416204346344e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,9.89251202554442e-05,299.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,7.306635234272107e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.892545494949444e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,0.000469253049232,288.4783020019531,294.1499938964844,295.0654296875,293.50640869140625,296.0384826660156,295.1259765625,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009658290073,5.977054851058483e-09,0.0010009597754105,-0.01471125241369,0.0,0.0,0.0,-0.0077758962288498,60.0,15.34109592437744,-0.0,-6.831219678815614e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783935546875,0.0,0.0,9.39416204346344e-05,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,9.89251202554442e-05,299.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,7.306635234272107e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.892545494949444e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,0.000469253049232,288.4783020019531,294.1499938964844,295.0654296875,293.50640869140625,296.0384826660156,295.1259765625,285.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009658290073,5.977054851058483e-09,0.0010009597754105,-0.01471125241369,0.0,0.0,0.0,-0.0077758962288498,60.0,15.34109592437744,-0.0,-6.831219678815614e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657287597656,0.0,0.0,9.394769585924224e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573059082031,0.0,0.0,9.893151582218708e-05,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,7.307107443921268e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613952636719,0.0,0.0,9.893185051623732e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,0.0004692834045272,288.4602355957031,294.1499938964844,295.05780029296875,293.49908447265625,296.02978515625,295.1185302734375,285.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010305559262,5.984601703090675e-09,0.0010010246187448,-0.0147310215979814,0.0,0.0,0.0,-0.0077796387486159,60.0,15.300955772399902,-0.0,-6.832100751807958e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,9.396031236974522e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446716308594,0.0,0.0,9.894480172079057e-05,299.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4673156738281,0.0,0.0,7.30808824300766e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,9.89451291388832e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534912109375,0.0,0.0,0.000469346443424,288.4422607421875,294.1499938964844,295.0501403808594,293.49169921875,296.0210876464844,295.11102294921875,285.0390930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011647827923,6.000298924391245e-09,0.0010011588456109,-0.0147721422836184,0.0,0.0,0.0,-0.0077874208800494,60.0,15.262324333190918,-0.0,-6.833933241523482e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,9.399943519383668e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.898599819280209e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,7.311129593290389e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,9.898632561089472e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,0.0004695419338531,288.4064636230469,294.1499938964844,295.0347595214844,293.4768981933594,296.00372314453125,295.0959167480469,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015812003985,6.048999079411033e-09,0.0010015751468017,-0.0148997185751795,0.0,0.0,0.0,-0.0078115630894899,60.0,15.188962936401367,-0.0,-6.839620425580506e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,9.399943519383668e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41949462890625,0.0,0.0,9.898599819280209e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418640136719,0.0,0.0,7.311129593290389e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,9.898632561089472e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,0.0004695419338531,288.4064636230469,294.1499938964844,295.0347595214844,293.4768981933594,296.00372314453125,295.0959167480469,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015812003985,6.048999079411033e-09,0.0010015751468017,-0.0148997185751795,0.0,0.0,0.0,-0.0078115630894899,60.0,15.188962936401367,-0.0,-6.839620425580506e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,9.405244054505602e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.904181933961807e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,7.315252150874585e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983459472656,0.0,0.0,9.904213948175312e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,0.0004698067787103,288.3709411621094,294.1499938964844,295.019287109375,293.4620056152344,295.9864196777344,295.08056640625,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.115003614581838e-09,0.0010021394118666,-0.0150726241990923,0.0,0.0,0.0,-0.0078442841768264,60.0,15.119897842407228,-0.0,-6.84733194589171e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,9.405244054505602e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.904181933961807e-05,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,7.315252150874585e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983459472656,0.0,0.0,9.904213948175312e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4029846191406,0.0,0.0,0.0004698067787103,288.3709411621094,294.1499938964844,295.019287109375,293.4620056152344,295.9864196777344,295.08056640625,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021455818787,6.115003614581838e-09,0.0010021394118666,-0.0150726241990923,0.0,0.0,0.0,-0.0078442841768264,60.0,15.119897842407228,-0.0,-6.84733194589171e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.411468636244535e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,9.910736116580664e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,7.32009211787954e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,9.910768130794168e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,0.0004701177531387,288.3356628417969,294.1499938964844,295.0036315917969,293.44696044921875,295.9690856933594,295.0649719238281,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028084507212,6.192511392555389e-09,0.0010028022807091,-0.0152756609022617,0.0,0.0,0.0,-0.0078827077522873,60.0,15.054254531860352,-0.0,-6.856392786858123e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773803710937,0.0,0.0,9.411468636244535e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,9.910736116580664e-05,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39111328125,0.0,0.0,7.32009211787954e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,9.910768130794168e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777770996094,0.0,0.0,0.0004701177531387,288.3356628417969,294.1499938964844,295.0036315917969,293.44696044921875,295.9690856933594,295.0649719238281,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028084507212,6.192511392555389e-09,0.0010028022807091,-0.0152756609022617,0.0,0.0,0.0,-0.0078827077522873,60.0,15.054254531860352,-0.0,-6.856392786858123e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,9.418002446182072e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,9.917616989696398e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,7.325173646677285e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.91764827631414e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,0.0004704441817011,288.3006896972656,294.1499938964844,294.9878234863281,293.4317321777344,295.9518127441406,295.04913330078125,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003504381515,6.273878305762537e-09,0.0010034980950877,-0.0154888061806559,0.0,0.0,0.0,-0.0079230451956391,60.0,14.991043090820312,-0.0,-6.865911927889101e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,9.418002446182072e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34429931640625,0.0,0.0,9.917616989696398e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658142089844,0.0,0.0,7.325173646677285e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.91764827631414e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,0.0004704441817011,288.3006896972656,294.1499938964844,294.9878234863281,293.4317321777344,295.9518127441406,295.04913330078125,285.098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003504381515,6.273878305762537e-09,0.0010034980950877,-0.0154888061806559,0.0,0.0,0.0,-0.0079230451956391,60.0,14.991043090820312,-0.0,-6.865911927889101e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,9.421221329830588e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,9.921006130753084e-05,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,7.327677303692326e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,9.921037417370826e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401184082031,0.0,0.0,0.0004706050094682,288.28326416015625,294.1499938964844,294.9798278808594,293.4240417480469,295.94317626953125,295.0411376953125,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038472246378,6.313966238735702e-09,0.0010038409382104,-0.0155938165262341,0.0,0.0,0.0,-0.0079429186880588,60.0,14.960074424743652,-0.0,-6.870603641573325e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,9.42424449021928e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,9.92418936220929e-05,299.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406066894531,0.0,0.0,7.330027438001707e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231506347656,0.0,0.0,9.924220648827033e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,0.0004707560292445,288.2659606933594,294.1499938964844,294.9717712402344,293.4162902832031,295.9345092773437,295.0331115722656,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041691130027,6.351608572430223e-09,0.0010041628265753,-0.0156924221664667,0.0,0.0,0.0,-0.0079615795984864,60.0,14.929316520690918,-0.0,-6.875011138163245e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.429360943613574e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,9.929577936418356e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,7.334006659220904e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,9.929608495440334e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,0.0004710116772912,288.23150634765625,294.1499938964844,294.9554443359375,293.40057373046875,295.917236328125,295.016845703125,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047140531241,6.415318498653733e-09,0.0010047076502814,-0.0158593095839023,0.0,0.0,0.0,-0.0079931635409593,60.0,14.867846488952637,-0.0,-6.882473968516933e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,9.429360943613574e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,9.929577936418356e-05,299.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,7.334006659220904e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,9.929608495440334e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,0.0004710116772912,288.23150634765625,294.1499938964844,294.9554443359375,293.40057373046875,295.917236328125,295.016845703125,285.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047140531241,6.415318498653733e-09,0.0010047076502814,-0.0158593095839023,0.0,0.0,0.0,-0.0079931635409593,60.0,14.867846488952637,-0.0,-6.882473968516933e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,9.432987280888484e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,9.933395631378517e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,7.3368260927964e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,9.933426190400496e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004711928486358,288.1973571777344,294.1499938964844,294.9388427734375,293.3846130371094,295.8999938964844,295.0003967285156,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051004355773,6.460457502299732e-09,0.0010050939163193,-0.0159775521606206,0.0,0.0,0.0,-0.0080155432224273,60.0,14.805810928344728,-0.0,-6.887763248641934e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,9.432987280888484e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,9.933395631378517e-05,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904052734375,0.0,0.0,7.3368260927964e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,9.933426190400496e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777404785156,0.0,0.0,0.0004711928486358,288.1973571777344,294.1499938964844,294.9388427734375,293.3846130371094,295.8999938964844,295.0003967285156,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051004355773,6.460457502299732e-09,0.0010050939163193,-0.0159775521606206,0.0,0.0,0.0,-0.0080155432224273,60.0,14.805810928344728,-0.0,-6.887763248641934e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,9.434994717594236e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.935510024661198e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,7.338386785704643e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486572265625,0.0,0.0,9.935539856087416e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,0.0004712931986432,288.1634826660156,294.1499938964844,294.9219055175781,293.3682861328125,295.8827209472656,294.9837951660156,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053142905235,6.4854313031048605e-09,0.0010053077712655,-0.0160429682582616,0.0,0.0,0.0,-0.0080279242247343,60.0,14.742730140686035,-0.0,-6.890690684713263e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525634765625,0.0,0.0,9.434994717594236e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.935510024661198e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26544189453125,0.0,0.0,7.338386785704643e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486572265625,0.0,0.0,9.935539856087416e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,0.0004712931986432,288.1634826660156,294.1499938964844,294.9219055175781,293.3682861328125,295.8827209472656,294.9837951660156,285.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053142905235,6.4854313031048605e-09,0.0010053077712655,-0.0160429682582616,0.0,0.0,0.0,-0.0080279242247343,60.0,14.742730140686035,-0.0,-6.890690684713263e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,9.434810635866596e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,9.93531648418866e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,7.338243449339643e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,9.935345588019118e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0004712840600404,288.12994384765625,294.1499938964844,294.9045715332031,293.35162353515625,295.8654479980469,294.967041015625,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052941506728,6.483103831556036e-09,0.0010052876314148,-0.0160368718206882,0.0,0.0,0.0,-0.0080267703160643,60.0,14.677706718444824,-0.0,-6.890417836302731e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,9.434810635866596e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203674316406,0.0,0.0,9.93531648418866e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406005859375,0.0,0.0,7.338243449339643e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239990234375,0.0,0.0,9.935345588019118e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2282409667969,0.0,0.0,0.0004712840600404,288.12994384765625,294.1499938964844,294.9045715332031,293.35162353515625,295.8654479980469,294.967041015625,285.1669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052941506728,6.483103831556036e-09,0.0010052876314148,-0.0160368718206882,0.0,0.0,0.0,-0.0080267703160643,60.0,14.677706718444824,-0.0,-6.890417836302731e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,9.434169624000788e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,9.934641275322063e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22821044921875,0.0,0.0,7.33774431864731e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2117004394531,0.0,0.0,9.93467037915252e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159118652344,0.0,0.0,0.0004712520749308,288.11328125,294.1499938964844,294.895751953125,293.3431396484375,295.8568115234375,294.9585876464844,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052255820482,6.475097791280859e-09,0.0010052190627902,-0.016015900298953,0.0,0.0,0.0,-0.0080228000879287,60.0,14.644618034362791,-0.0,-6.889479919891528e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.432814113097264e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19586181640625,0.0,0.0,9.9332130048424e-05,299.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,7.336689304793254e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,9.93324283626862e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2036437988281,0.0,0.0,0.0004711843794211,288.0966796875,294.1499938964844,294.8868408203125,293.3345642089844,295.8481750488281,294.9501342773437,285.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050808778032,6.458185985991349e-09,0.0010050743585452,-0.0159716010093688,0.0,0.0,0.0,-0.008014416322112,60.0,14.61086368560791,-0.0,-6.887497505658757e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.428467456018552e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,9.92863642750308e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,7.333308167289943e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.928665531333536e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,0.0004709673230536,288.0637512207031,294.1499938964844,294.86865234375,293.31707763671875,295.8309020996094,294.93310546875,285.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046175448223,6.404000441051494e-09,0.0010046111419796,-0.015829661861062,0.0,0.0,0.0,-0.0079875541850924,60.0,14.541352272033691,-0.0,-6.881147385229269e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17877197265625,0.0,0.0,9.428467456018552e-05,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,9.92863642750308e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,7.333308167289943e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.928665531333536e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,0.0004709673230536,288.0637512207031,294.1499938964844,294.86865234375,293.31707763671875,295.8309020996094,294.93310546875,285.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046175448223,6.404000441051494e-09,0.0010046111419796,-0.015829661861062,0.0,0.0,0.0,-0.0079875541850924,60.0,14.541352272033691,-0.0,-6.881147385229269e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,9.422106086276472e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,9.9219374533277e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,7.328359788516536e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.921965829562396e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,0.0004706495965365,288.0311584472656,294.1499938964844,294.8500061035156,293.2991027832031,295.8136291503906,294.9158935546875,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039397748187,6.324700319026988e-09,0.001003933371976,-0.0156219350174069,0.0,0.0,0.0,-0.0079482439905405,60.0,14.46929931640625,-0.0,-6.871860591672886e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,9.422106086276472e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1472473144531,0.0,0.0,9.9219374533277e-05,299.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1667175292969,0.0,0.0,7.328359788516536e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,9.921965829562396e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548156738281,0.0,0.0,0.0004706495965365,288.0311584472656,294.1499938964844,294.8500061035156,293.2991027832031,295.8136291503906,294.9158935546875,285.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039397748187,6.324700319026988e-09,0.001003933371976,-0.0156219350174069,0.0,0.0,0.0,-0.0079482439905405,60.0,14.46929931640625,-0.0,-6.871860591672886e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,9.413980296812952e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,9.91338092717342e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.322039164137095e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.913408575812356e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.0004702437727246,287.9989013671875,294.1499938964844,294.8310852050781,293.2808837890625,295.7963256835937,294.89862060546875,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030738776549,6.223428883345151e-09,0.0010030675912275,-0.0153566505759954,0.0,0.0,0.0,-0.0078980401158332,60.0,14.395129203796388,-0.0,-6.860008738840406e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,9.413980296812952e-05,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,9.91338092717342e-05,299.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,7.322039164137095e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,9.913408575812356e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,0.0004702437727246,287.9989013671875,294.1499938964844,294.8310852050781,293.2808837890625,295.7963256835937,294.89862060546875,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030738776549,6.223428883345151e-09,0.0010030675912275,-0.0153566505759954,0.0,0.0,0.0,-0.0078980401158332,60.0,14.395129203796388,-0.0,-6.860008738840406e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,9.404143202118576e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,9.903021418722346e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,7.314387039514259e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.90304906736128e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,0.000469752412755,287.9670104980469,294.1499938964844,294.8121337890625,293.2626647949219,295.77899169921875,294.8812561035156,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.100827842914214e-09,0.0010020189220085,-0.0150354886427521,0.0,0.0,0.0,-0.0078372601419687,60.0,14.319165229797363,-0.0,-6.845675670774656e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
