time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047040,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061706542969,0.0,0.0,9.404143202118576e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,9.903021418722346e-05,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,7.314387039514259e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1025695800781,0.0,0.0,9.90304906736128e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,0.000469752412755,287.9670104980469,294.1499938964844,294.8121337890625,293.2626647949219,295.77899169921875,294.8812561035156,285.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020249756053,6.100827842914214e-09,0.0010020189220085,-0.0150354886427521,0.0,0.0,0.0,-0.0078372601419687,60.0,14.319165229797363,-0.0,-6.845675670774656e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.398812107974663e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08721923828125,0.0,0.0,9.897408017423004e-05,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.0,0.0,7.310240471269935e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,9.897434938466176e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,0.000469486170914,287.951171875,294.1499938964844,294.8026428222656,293.2535400390625,295.7703552246094,294.87261962890625,285.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014568688347,6.034393429388274e-09,0.001001450815238,-0.0148614570498466,0.0,0.0,0.0,-0.00780432485044,60.0,14.280715942382812,-0.0,-6.837914412471946e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,9.393286018166692e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753173828125,0.0,0.0,9.89158797892742e-05,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,7.305941835511476e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,9.891614899970592e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,0.0004692101210821,287.9354248046875,294.1499938964844,294.7931823730469,293.2444152832031,295.7616882324219,294.86395263671875,285.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008678073063,5.965519633832628e-09,0.0010008618701249,-0.0146810337901115,0.0,0.0,0.0,-0.0077701811678707,60.0,14.2420654296875,-0.0,-6.829873200331349e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.38199445954524e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.87969760899432e-05,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,7.297159027075395e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,9.879724530037493e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,0.0004686461761593,287.9042053222656,294.1499938964844,294.774169921875,293.22613525390625,295.7443542480469,294.8466796875,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996644221246,5.824808191334796e-09,0.0009996586013585,-0.0143124181777238,0.0,0.0,0.0,-0.0077004246413707,60.0,14.164589881896973,-0.0,-6.81345966313529e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.38199445954524e-05,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516357421875,0.0,0.0,9.87969760899432e-05,299.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,7.297159027075395e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05499267578125,0.0,0.0,9.879724530037493e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0588684082031,0.0,0.0,0.0004686461761593,287.9042053222656,294.1499938964844,294.774169921875,293.22613525390625,295.7443542480469,294.8466796875,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996644221246,5.824808191334796e-09,0.0009996586013585,-0.0143124181777238,0.0,0.0,0.0,-0.0077004246413707,60.0,14.164589881896973,-0.0,-6.81345966313529e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,9.37079094001092e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,9.867899643722922e-05,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,7.288443885045126e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.867926564766094e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,0.0004680865677073,287.87335205078125,294.1499938964844,294.7551574707031,293.2078552246094,295.7270202636719,294.8294677734375,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984703501686,5.685186543757936e-09,0.0009984646458178,-0.0139466533437371,0.0,0.0,0.0,-0.0076312078163027,60.0,14.087397575378418,-0.0,-6.7971924977428e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,9.37079094001092e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,9.867899643722922e-05,299.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,7.288443885045126e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.867926564766094e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,0.0004680865677073,287.87335205078125,294.1499938964844,294.7551574707031,293.2078552246094,295.7270202636719,294.8294677734375,285.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984703501686,5.685186543757936e-09,0.0009984646458178,-0.0139466533437371,0.0,0.0,0.0,-0.0076312078163027,60.0,14.087397575378418,-0.0,-6.7971924977428e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.360332478536292e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.856886026682332e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,7.280309364432469e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.856912220129745e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,0.0004675641830544,287.8428955078125,294.1499938964844,294.736083984375,293.1894836425781,295.70965576171875,294.8122863769531,285.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973555570468,5.554848581112992e-09,0.0009973499691113,-0.0136052025482058,0.0,0.0,0.0,-0.0075665931217372,60.0,14.011354446411133,-0.0,-6.782024541962528e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.360332478536292e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047912597656,0.0,0.0,9.856886026682332e-05,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,7.280309364432469e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,9.856912220129745e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,0.0004675641830544,287.8428955078125,294.1499938964844,294.736083984375,293.1894836425781,295.70965576171875,294.8122863769531,285.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973555570468,5.554848581112992e-09,0.0009973499691113,-0.0136052025482058,0.0,0.0,0.0,-0.0075665931217372,60.0,14.011354446411133,-0.0,-6.782024541962528e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.350643813377246e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,9.846683678915724e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,7.272772927535698e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,9.846709872363137e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,0.0004670803027693,287.8127136230469,294.1499938964844,294.71697998046875,293.1711120605469,295.6922912597656,294.7951354980469,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963224874809,5.434108274471328e-09,0.0009963171323761,-0.0132888909429311,0.0,0.0,0.0,-0.0075067346915602,60.0,13.936478614807127,-0.0,-6.767988480760323e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.350643813377246e-05,298.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,9.846683678915724e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,7.272772927535698e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,9.846709872363137e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,0.0004670803027693,287.8127136230469,294.1499938964844,294.71697998046875,293.1711120605469,295.6922912597656,294.7951354980469,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963224874809,5.434108274471328e-09,0.0009963171323761,-0.0132888909429311,0.0,0.0,0.0,-0.0075067346915602,60.0,13.936478614807127,-0.0,-6.767988480760323e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,9.346364822704344e-05,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,9.84217767836526e-05,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98779296875,0.0,0.0,7.26944490452297e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,9.842203871812671e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,0.0004668665933422,287.7977600097656,294.1499938964844,294.7074279785156,293.1618957519531,295.68359375,294.7865295410156,285.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958669543266,5.380782486241742e-09,0.0009958615992218,-0.0131491888314485,0.0,0.0,0.0,-0.0074803009629249,60.0,13.899709701538086,-0.0,-6.761794679732702e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.965087890625,0.0,0.0,9.342495468445122e-05,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,9.838103142101318e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,7.266434840857983e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,9.838128607952969e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654235839844,0.0,0.0,0.0004666733148042,287.78289794921875,294.1499938964844,294.69781494140625,293.1526794433594,295.6748962402344,294.7779235839844,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954544948413,5.3325535098736054e-09,0.0009954491397365,-0.0130228381603956,0.0,0.0,0.0,-0.0074563915841281,60.0,13.863492965698242,-0.0,-6.756194181889441e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.336193033959717e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,9.83146674116142e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,7.261532300617546e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.831491479417308e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,0.0004663585568778,287.75341796875,294.1499938964844,294.6786193847656,293.1341857910156,295.6575012207031,294.7606201171875,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947826620191,5.254004342702956e-09,0.0009947774233296,-0.0128170540556311,0.0,0.0,0.0,-0.0074174511246383,60.0,13.793031692504885,-0.0,-6.747078629132376e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.336193033959717e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356689453125,0.0,0.0,9.83146674116142e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.0,7.261532300617546e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388122558594,0.0,0.0,9.831491479417308e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,0.0004663585568778,287.75341796875,294.1499938964844,294.6786193847656,293.1341857910156,295.6575012207031,294.7606201171875,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947826620191,5.254004342702956e-09,0.0009947774233296,-0.0128170540556311,0.0,0.0,0.0,-0.0074174511246383,60.0,13.793031692504885,-0.0,-6.747078629132376e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.33178380364552e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,9.826823225012048e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,7.25810241419822e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.826847963267936e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,0.0004661383281927,287.7242736816406,294.1499938964844,294.6593322753906,293.1156311035156,295.6400756835937,294.7431640625,285.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943122277036,5.199035424396925e-09,0.0009943069890141,-0.0126730445772409,0.0,0.0,0.0,-0.0073901987634599,60.0,13.725385665893556,-0.0,-6.740703639707135e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193115234375,0.0,0.0,9.33178380364552e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,9.826823225012048e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,7.25810241419822e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.826847963267936e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,0.0004661383281927,287.7242736816406,294.1499938964844,294.6593322753906,293.1156311035156,295.6400756835937,294.7431640625,285.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943122277036,5.199035424396925e-09,0.0009943069890141,-0.0126730445772409,0.0,0.0,0.0,-0.0073901987634599,60.0,13.725385665893556,-0.0,-6.740703639707135e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,9.329264867119492e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8903503417969,0.0,0.0,9.824170410865918e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.256142271216959e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.824195149121806e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0004660125705413,287.6954650878906,294.1499938964844,294.63995361328125,293.09698486328125,295.62261962890625,294.7254638671875,285.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940434247255,5.1676236623166005e-09,0.000994038186036,-0.0125907501205801,0.0,0.0,0.0,-0.0073746256530284,60.0,13.660367012023926,-0.0,-6.73706139764363e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,9.329264867119492e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8903503417969,0.0,0.0,9.824170410865918e-05,299.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.256142271216959e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.824195149121806e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0004660125705413,287.6954650878906,294.1499938964844,294.63995361328125,293.09698486328125,295.62261962890625,294.7254638671875,285.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940434247255,5.1676236623166005e-09,0.000994038186036,-0.0125907501205801,0.0,0.0,0.0,-0.0073746256530284,60.0,13.660367012023926,-0.0,-6.73706139764363e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.32885886868462e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.867919921875,0.0,0.0,9.823742584558204e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,7.255825767060742e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.82376659521833e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0004659923142753,287.6669921875,294.1499938964844,294.6205139160156,293.0782775878906,295.6051330566406,294.70751953125,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939998853951,5.162528626811991e-09,0.000993994763121,-0.0125774024054408,0.0,0.0,0.0,-0.0073721003718674,60.0,13.598294258117676,-0.0,-6.736470936630212e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.32885886868462e-05,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.867919921875,0.0,0.0,9.823742584558204e-05,299.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,7.255825767060742e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.82376659521833e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,0.0004659923142753,287.6669921875,294.1499938964844,294.6205139160156,293.0782775878906,295.6051330566406,294.70751953125,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939998853951,5.162528626811991e-09,0.000993994763121,-0.0125774024054408,0.0,0.0,0.0,-0.0073721003718674,60.0,13.598294258117676,-0.0,-6.736470936630212e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.329210297437383e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,9.824112930800766e-05,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,7.256098615471274e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.824136941460893e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,0.0004660098929889,287.65283203125,294.1499938964844,294.6107788085937,293.06890869140625,295.5964050292969,294.69842529296875,285.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940373711287,5.166892691477187e-09,0.0009940322488546,-0.0125888353213667,0.0,0.0,0.0,-0.0073742647655308,60.0,13.568166732788086,-0.0,-6.736976843058073e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.33013070607558e-05,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456420898437,0.0,0.0,9.825081360759214e-05,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,7.256814569700509e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486328125,0.0,0.0,9.82510537141934e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,0.000466055877041,287.6387939453125,294.1499938964844,294.6010131835937,293.0595092773437,295.5876159667969,294.68927001953125,285.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941353928297,5.178343087663961e-09,0.0009941301541402,-0.0126188341528177,0.0,0.0,0.0,-0.0073799416422843,60.0,13.538702011108398,-0.0,-6.738304136888473e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.33317860472016e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.823486328125,0.0,0.0,9.828291513258593e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,7.259184349095449e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.828315523918718e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0004662081773858,287.61090087890625,294.1499938964844,294.5813903808594,293.0406188964844,295.570068359375,294.670654296875,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944598423317,5.216291842913279e-09,0.0009944546036422,-0.0127182537689805,0.0,0.0,0.0,-0.0073987538926303,60.0,13.481717109680176,-0.0,-6.742704528051037e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.33317860472016e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.823486328125,0.0,0.0,9.828291513258593e-05,299.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,7.259184349095449e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,9.828315523918718e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0004662081773858,287.61090087890625,294.1499938964844,294.5813903808594,293.0406188964844,295.570068359375,294.670654296875,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944598423317,5.216291842913279e-09,0.0009944546036422,-0.0127182537689805,0.0,0.0,0.0,-0.0073987538926303,60.0,13.481717109680176,-0.0,-6.742704528051037e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.337501251138748e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,9.832844079937786e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,7.262546569108963e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.832867363002153e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0004664241569116,287.5833435058594,294.1499938964844,294.5616760253906,293.02166748046875,295.5524597167969,294.651611328125,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949200320988,5.270121228306834e-09,0.0009949147934094,-0.0128592774271965,0.0,0.0,0.0,-0.0074254386126995,60.0,13.4270601272583,-0.0,-6.748948777612895e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,9.337501251138748e-05,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.801513671875,0.0,0.0,9.832844079937786e-05,299.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,7.262546569108963e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.832867363002153e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,0.0004664241569116,287.5833435058594,294.1499938964844,294.5616760253906,293.02166748046875,295.5524597167969,294.651611328125,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949200320988,5.270121228306834e-09,0.0009949147934094,-0.0128592774271965,0.0,0.0,0.0,-0.0074254386126995,60.0,13.4270601272583,-0.0,-6.748948777612895e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.342624252894892e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.83823774731718e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,7.266530155902728e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.838261030381544e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0004666800668928,287.5560913085937,294.1499938964844,294.5418701171875,293.0025939941406,295.5347900390625,294.6322326660156,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954655542969,5.3339124228557475e-09,0.0009954601991921,-0.0130263995379209,0.0,0.0,0.0,-0.0074570626020431,60.0,13.373946189880373,-0.0,-6.75635192237678e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.342624252894892e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796630859375,0.0,0.0,9.83823774731718e-05,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,7.266530155902728e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.838261030381544e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0004666800668928,287.5560913085937,294.1499938964844,294.5418701171875,293.0025939941406,295.5347900390625,294.6322326660156,285.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954655542969,5.3339124228557475e-09,0.0009954601991921,-0.0130263995379209,0.0,0.0,0.0,-0.0074570626020431,60.0,13.373946189880373,-0.0,-6.75635192237678e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.348259482067078e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579040527344,0.0,0.0,9.844172018347308e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.270912465173751e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.844194573815912e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0004669616173487,287.5290832519531,294.1499938964844,294.5219421386719,292.9834289550781,295.51708984375,294.6125793457031,285.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404094061134401e-09,0.0009960605530068,-0.0132102612406015,0.0,0.0,0.0,-0.0074918554164469,60.0,13.321781158447266,-0.0,-6.764501847555948e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.348259482067078e-05,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579040527344,0.0,0.0,9.844172018347308e-05,299.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.270912465173751e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.844194573815912e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,0.0004669616173487,287.5290832519531,294.1499938964844,294.5219421386719,292.9834289550781,295.51708984375,294.6125793457031,285.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960659081116,5.404094061134401e-09,0.0009960605530068,-0.0132102612406015,0.0,0.0,0.0,-0.0074918554164469,60.0,13.321781158447266,-0.0,-6.764501847555948e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.351089829578996e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7471008300781,0.0,0.0,9.84715297818184e-05,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,7.273114169947803e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,9.847175533650444e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004671030328609,287.51568603515625,294.1499938964844,294.5119323730469,292.97381591796875,295.5082397460937,294.6026306152344,285.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963674237951,5.439347194879929e-09,0.000996361952275,-0.0133026158437132,0.0,0.0,0.0,-0.0075093321502208,60.0,13.295958518981934,-0.0,-6.76859741588487e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420959472656,0.0,0.0,9.35385178308934e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,9.850061178440228e-05,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,7.275261305039749e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.850083733908832e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0004672410141211,287.5023498535156,294.1499938964844,294.5018920898437,292.9641418457031,295.4993591308594,294.5926208496094,285.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966616053134,5.473742792361236e-09,0.0009966561337932,-0.0133927250280976,0.0,0.0,0.0,-0.0075263832695782,60.0,13.270235061645508,-0.0,-6.772594929316257e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.358958050142974e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,9.85543811111711e-05,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.27923252270557e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.855460666585714e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.000467496109195,287.47589111328125,294.1499938964844,294.48175048828125,292.9447631835937,295.4815673828125,294.5723876953125,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972054976969,5.537335479033345e-09,0.0009971999097615,-0.0135593218728899,0.0,0.0,0.0,-0.0075579090043902,60.0,13.218701362609863,-0.0,-6.77998812648184e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.358958050142974e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71484375,0.0,0.0,9.85543811111711e-05,299.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.27923252270557e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.855460666585714e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.000467496109195,287.47589111328125,294.1499938964844,294.48175048828125,292.9447631835937,295.4815673828125,294.5723876953125,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972054976969,5.537335479033345e-09,0.0009971999097615,-0.0135593218728899,0.0,0.0,0.0,-0.0075579090043902,60.0,13.218701362609863,-0.0,-6.77998812648184e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.363159188069405e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69354248046875,0.0,0.0,9.859862620942296e-05,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.2825001552701e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.859884448815136e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.0004677060351241,287.44976806640625,294.1499938964844,294.4614562988281,292.9252319335937,295.4637145996094,294.55194091796875,285.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589651852488941e-09,0.0009976472938433,-0.0136963780969381,0.0,0.0,0.0,-0.0075838449411094,60.0,13.166624069213867,-0.0,-6.786073214470889e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,9.363159188069405e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69354248046875,0.0,0.0,9.859862620942296e-05,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,7.2825001552701e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.859884448815136e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.0004677060351241,287.44976806640625,294.1499938964844,294.4614562988281,292.9252319335937,295.4637145996094,294.55194091796875,285.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.589651852488941e-09,0.0009976472938433,-0.0136963780969381,0.0,0.0,0.0,-0.0075838449411094,60.0,13.166624069213867,-0.0,-6.786073214470889e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.36610740609467e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,9.862966544460504e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,7.284792081918567e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.862988372333348e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,0.0004678533005062,287.4239196777344,294.1499938964844,294.4410095214844,292.90557861328125,295.44580078125,294.5313415527344,285.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626350052523321e-09,0.0009979611495509,-0.0137925175949931,0.0,0.0,0.0,-0.0076020378619432,60.0,13.113462448120115,-0.0,-6.790343576312807e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.36610740609467e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.67236328125,0.0,0.0,9.862966544460504e-05,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,7.284792081918567e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750793457031,0.0,0.0,9.862988372333348e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,0.0004678533005062,287.4239196777344,294.1499938964844,294.4410095214844,292.90557861328125,295.44580078125,294.5313415527344,285.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979667374864,5.626350052523321e-09,0.0009979611495509,-0.0137925175949931,0.0,0.0,0.0,-0.0076020378619432,60.0,13.113462448120115,-0.0,-6.790343576312807e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
