time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.367534948978572e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513671875,0.0,0.0,9.864470484899356e-05,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.285902393050492e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.864491585176438e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0004679246630985,287.3984069824219,294.1499938964844,294.4204406738281,292.8857727050781,295.4278564453125,294.5106506347656,285.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644113620917324e-09,0.0009981130715459,-0.0138390539214015,0.0,0.0,0.0,-0.0076108444482088,60.0,13.058805465698242,-0.0,-6.792411255673869e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.367534948978572e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513671875,0.0,0.0,9.864470484899356e-05,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.285902393050492e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.864491585176438e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,0.0004679246630985,287.3984069824219,294.1499938964844,294.4204406738281,292.8857727050781,295.4278564453125,294.5106506347656,285.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644113620917324e-09,0.0009981130715459,-0.0138390539214015,0.0,0.0,0.0,-0.0076108444482088,60.0,13.058805465698242,-0.0,-6.792411255673869e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.367603342980146e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,9.864541789283976e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,7.285954779945314e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.864562889561056e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0004679280973505,287.3857727050781,294.1499938964844,294.4100952148437,292.8758239746094,295.4188537597656,294.50030517578125,285.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981258772313,5.644948508631842e-09,0.0009981202892959,-0.0138412406668066,0.0,0.0,0.0,-0.0076112584210932,60.0,13.03078269958496,-0.0,-6.792507889485935e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.36725118663162e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63055419921875,0.0,0.0,9.864170715445653e-05,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,7.285680476343259e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.864191815722734e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,0.0004679105186369,287.37322998046875,294.1499938964844,294.39971923828125,292.8658447265625,295.40985107421875,294.4899597167969,285.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980883914977,5.640546252294598e-09,0.0009980826871469,-0.0138297071680426,0.0,0.0,0.0,-0.0076090763323009,60.0,13.002296447753906,-0.0,-6.79199558817345e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.365219011669978e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098937988281,0.0,0.0,9.86203085631132e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.284099410753697e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,9.862051956588402e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,0.0004678090626839,287.3483581542969,294.1499938964844,294.3788452148437,292.84576416015625,295.3918151855469,294.46929931640625,285.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,12.94387149810791,-0.0,-6.789046125277309e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.365219011669978e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6098937988281,0.0,0.0,9.86203085631132e-05,299.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,7.284099410753697e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,9.862051956588402e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,0.0004678090626839,287.3483581542969,294.1499938964844,294.3788452148437,292.84576416015625,295.3918151855469,294.46929931640625,285.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615202081088455e-09,0.000997866038233,-0.0137633131816983,0.0,0.0,0.0,-0.007596512325108,60.0,12.94387149810791,-0.0,-6.789046125277309e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.361386764794588e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,9.857994882622734e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,7.281118450919166e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.858015982899816e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.000467617646791,287.32379150390625,294.1499938964844,294.3578186035156,292.82550048828125,295.37371826171875,294.4486999511719,285.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567426963892785e-09,0.0009974575368687,-0.0136381536722183,0.0,0.0,0.0,-0.0075728283263742,60.0,12.883319854736328,-0.0,-6.783487549455458e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,9.361386764794588e-05,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58941650390625,0.0,0.0,9.857994882622734e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,7.281118450919166e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.858015982899816e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.000467617646791,287.32379150390625,294.1499938964844,294.3578186035156,292.82550048828125,295.37371826171875,294.4486999511719,285.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567426963892785e-09,0.0009974575368687,-0.0136381536722183,0.0,0.0,0.0,-0.0075728283263742,60.0,12.883319854736328,-0.0,-6.783487549455458e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.355813381262124e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691223144531,0.0,0.0,9.852126822806896e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,7.276783435372636e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.852147195488214e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0004673392977565,287.2995910644531,294.1499938964844,294.33660888671875,292.8051147460937,295.3555908203125,294.4282531738281,285.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968691738322,5.497969191026186e-09,0.0009968635858967,-0.0134561918675899,0.0,0.0,0.0,-0.0075383954681456,60.0,12.820649147033691,-0.0,-6.775410810178073e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.355813381262124e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5691223144531,0.0,0.0,9.852126822806896e-05,299.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,7.276783435372636e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716857910156,0.0,0.0,9.852147195488214e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.0004673392977565,287.2995910644531,294.1499938964844,294.33660888671875,292.8051147460937,295.3555908203125,294.4282531738281,285.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968691738322,5.497969191026186e-09,0.0009968635858967,-0.0134561918675899,0.0,0.0,0.0,-0.0075383954681456,60.0,12.820649147033691,-0.0,-6.775410810178073e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.348624007543548e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5490417480469,0.0,0.0,9.844555461313576e-05,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.271190406754613e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.844575106399134e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.0004669801855925,287.2757263183594,294.1499938964844,294.31524658203125,292.7845458984375,295.33740234375,294.407958984375,285.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961029281839,5.408364867065529e-09,0.0009960974566638,-0.0132214492186903,0.0,0.0,0.0,-0.0074939751066267,60.0,12.755945205688477,-0.0,-6.76499780638551e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.348624007543548e-05,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5490417480469,0.0,0.0,9.844555461313576e-05,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.271190406754613e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5515441894531,0.0,0.0,9.844575106399134e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554443359375,0.0,0.0,0.0004669801855925,287.2757263183594,294.1499938964844,294.31524658203125,292.7845458984375,295.33740234375,294.407958984375,285.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961029281839,5.408364867065529e-09,0.0009960974566638,-0.0132214492186903,0.0,0.0,0.0,-0.0074939751066267,60.0,12.755945205688477,-0.0,-6.76499780638551e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.344500722363593e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,9.840213169809432e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,7.267983892234042e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.84023354249075e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.000466774275992,287.263916015625,294.1499938964844,294.3044738769531,292.7742004394531,295.3282775878906,294.3978576660156,285.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995663460344,5.356983745485877e-09,0.0009956581052392,-0.0130868405103683,0.0,0.0,0.0,-0.0074685029685497,60.0,12.722891807556152,-0.0,-6.759030668490595e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.339978714706376e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5291442871094,0.0,0.0,9.835451783146708e-05,299.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.264466694323346e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.835471428232267e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004665484011638,287.252197265625,294.1499938964844,294.2936706542969,292.7637939453125,295.31915283203125,294.3878173828125,285.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181617327,5.300632821558793e-09,0.0009951762622222,-0.0129392119124531,0.0,0.0,0.0,-0.0074405674822628,60.0,12.689352989196776,-0.0,-6.752489412065188e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.329929162049666e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,9.82486890279688e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.256649405462667e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.824888547882438e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0004660464474,287.2290344238281,294.1499938964844,294.2719421386719,292.7428894042969,295.3008728027344,294.36785888671875,285.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941107127815,5.175403661183964e-09,0.000994105474092,-0.0126111321151256,0.0,0.0,0.0,-0.0073784864507615,60.0,12.6209716796875,-0.0,-6.737963786918044e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.329929162049666e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,9.82486890279688e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.256649405462667e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.824888547882438e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,0.0004660464474,287.2290344238281,294.1499938964844,294.2719421386719,292.7428894042969,295.3008728027344,294.36785888671875,285.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941107127815,5.175403661183964e-09,0.000994105474092,-0.0126111321151256,0.0,0.0,0.0,-0.0073784864507615,60.0,12.6209716796875,-0.0,-6.737963786918044e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.318233060184866e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,9.81255216174759e-05,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,7.247552275657654e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.812571806833148e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004654622462112,287.2062072753906,294.1499938964844,294.25,292.7217712402344,295.2825622558594,294.3480529785156,285.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928642539307,5.029658023403272e-09,0.0009928592480719,-0.0122292973101139,0.0,0.0,0.0,-0.0073062344454228,60.0,12.550762176513672,-0.0,-6.721077738802705e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.318233060184866e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,9.81255216174759e-05,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,7.247552275657654e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.812571806833148e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004654622462112,287.2062072753906,294.1499938964844,294.25,292.7217712402344,295.2825622558594,294.3480529785156,285.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928642539307,5.029658023403272e-09,0.0009928592480719,-0.0122292973101139,0.0,0.0,0.0,-0.0073062344454228,60.0,12.550762176513672,-0.0,-6.721077738802705e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.30321475607343e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,9.7967371402774e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,7.235870725708082e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.79675678536296e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004647120949812,287.18377685546875,294.1499938964844,294.2245178222656,292.7008056640625,295.2641296386719,294.3279724121094,285.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912651730701,4.842523271264554e-09,0.0009912602836266,-0.011739021167159,0.0,0.0,0.0,-0.007213469594717,60.0,12.47761344909668,-0.0,-6.699427501644095e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.30321475607343e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706726074219,0.0,0.0,9.7967371402774e-05,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,7.235870725708082e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.79675678536296e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004647120949812,287.18377685546875,294.1499938964844,294.2245178222656,292.7008056640625,295.2641296386719,294.3279724121094,285.5481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912651730701,4.842523271264554e-09,0.0009912602836266,-0.011739021167159,0.0,0.0,0.0,-0.007213469594717,60.0,12.47761344909668,-0.0,-6.699427501644095e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.281996608478948e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516296386719,0.0,0.0,9.774393402040003e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.219367398647591e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.774412319529802e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0004636522498913,287.16168212890625,294.1499938964844,294.19244384765625,292.6803283691406,295.2455139160156,294.3067321777344,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890047367662,4.578144086053726e-09,0.0009890000801533,-0.0110463565215468,0.0,0.0,0.0,-0.0070824082940816,60.0,12.39964771270752,-0.0,-6.668900454087634e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.281996608478948e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516296386719,0.0,0.0,9.774393402040003e-05,299.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,7.219367398647591e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.774412319529802e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0004636522498913,287.16168212890625,294.1499938964844,294.19244384765625,292.6803283691406,295.2455139160156,294.3067321777344,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890047367662,4.578144086053726e-09,0.0009890000801533,-0.0110463565215468,0.0,0.0,0.0,-0.0070824082940816,60.0,12.39964771270752,-0.0,-6.668900454087634e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.269431029679254e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,9.76116061792709e-05,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.209593604784459e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.761179535416886e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004630245675798,287.1507568359375,294.1499938964844,294.174072265625,292.6702880859375,295.2361145019531,294.295654296875,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876645635813,4.421572441515309e-09,0.0009876601397991,-0.0106361377984285,0.0,0.0,0.0,-0.0070047830231487,60.0,12.35905933380127,-0.0,-6.650854089684799e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.255325130652636e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43280029296875,0.0,0.0,9.746306750457734e-05,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,7.19862146070227e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.74632494035177e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0004623199638444,287.13995361328125,294.1499938964844,294.1542358398437,292.6603088378906,295.22662353515625,294.2842712402344,285.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861609432846,4.245818363557419e-09,0.000986156752333,-0.0101756546646356,0.0,0.0,0.0,-0.0069176512770354,60.0,12.316971778869627,-0.0,-6.63062635908318e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.226078691426665e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,9.715509077068418e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.175873906817287e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.715527266962454e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004608590970747,287.1186218261719,294.1499938964844,294.1104431152344,292.64068603515625,295.207275390625,294.2610168457031,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830467170104,3.881423626950209e-09,0.0009830428753048,-0.0092209000140428,0.0,0.0,0.0,-0.0067370156757533,60.0,12.230902671813965,-0.0,-6.588785339545211e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,9.226078691426665e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,9.715509077068418e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,7.175873906817287e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.715527266962454e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004608590970747,287.1186218261719,294.1499938964844,294.1104431152344,292.64068603515625,295.207275390625,294.2610168457031,285.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830467170104,3.881423626950209e-09,0.0009830428753048,-0.0092209000140428,0.0,0.0,0.0,-0.0067370156757533,60.0,12.230902671813965,-0.0,-6.588785339545211e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.201465582009404e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958740234375,0.0,0.0,9.689590660855174e-05,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.156730134738609e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.689608123153448e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004596296639647,287.0976257324219,294.1499938964844,294.0614318847656,292.6214294433594,295.1874694824219,294.23846435546875,285.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804220171645,3.574754048329964e-09,0.0009804185247048,-0.0084173781797289,0.0,0.0,0.0,-0.0065849763341248,60.0,12.14780330657959,-0.0,-6.553675291343097e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.201465582009404e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3958740234375,0.0,0.0,9.689590660855174e-05,299.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,7.156730134738609e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,9.689608123153448e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004596296639647,287.0976257324219,294.1499938964844,294.0614318847656,292.6214294433594,295.1874694824219,294.23846435546875,285.5871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804220171645,3.574754048329964e-09,0.0009804185247048,-0.0084173781797289,0.0,0.0,0.0,-0.0065849763341248,60.0,12.14780330657959,-0.0,-6.553675291343097e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.18634978006594e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3776550292969,0.0,0.0,9.673672320786864e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.14497291482985e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.6736905106809e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004588746232911,287.0768737792969,294.1499938964844,294.0077819824219,292.6025085449219,295.1672668457031,294.2133483886719,285.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788105962798,3.386406266514541e-09,0.0009788072202354,-0.007923868484795,0.0,0.0,0.0,-0.0064916005358099,60.0,12.070467948913574,-0.0,-6.53215863621881e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.18634978006594e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3776550292969,0.0,0.0,9.673672320786864e-05,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,7.14497291482985e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.6736905106809e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004588746232911,287.0768737792969,294.1499938964844,294.0077819824219,292.6025085449219,295.1672668457031,294.2133483886719,285.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788105962798,3.386406266514541e-09,0.0009788072202354,-0.007923868484795,0.0,0.0,0.0,-0.0064916005358099,60.0,12.070467948913574,-0.0,-6.53215863621881e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.20107268029824e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,9.689176658866928e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.156423816923052e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.6891941211652e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004596101061906,287.05645751953125,294.1499938964844,293.94989013671875,292.5838623046875,295.1462097167969,294.1817932128906,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803788270801,3.569815332227222e-09,0.0009803752182051,-0.0084044383838772,0.0,0.0,0.0,-0.0065825227648019,60.0,12.018987655639648,-0.0,-6.553111120410905e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,9.20107268029824e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,9.689176658866928e-05,299.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.156423816923052e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.6891941211652e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004596101061906,287.05645751953125,294.1499938964844,293.94989013671875,292.5838623046875,295.1462097167969,294.1817932128906,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803788270801,3.569815332227222e-09,0.0009803752182051,-0.0084044383838772,0.0,0.0,0.0,-0.0065825227648019,60.0,12.018987655639648,-0.0,-6.553111120410905e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.217643673764542e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3506774902344,0.0,0.0,9.706626588013024e-05,299.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.169312448240817e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.706644050311296e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004604378773365,287.0463256835937,294.1499938964844,293.9195251464844,292.5746154785156,295.13543701171875,294.1630249023437,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821435669437,3.7762593052548254e-09,0.000982139725238,-0.0089453589171171,0.0,0.0,0.0,-0.0066848620772361,60.0,12.001837730407717,-0.0,-6.576735245289457e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.238112397724764e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,9.72818088484928e-05,299.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.18523224350065e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.728198347147554e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004614603531081,287.0362243652344,294.1499938964844,293.8882751464844,292.5654296875,295.1244201660156,294.1419677734375,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843241423368,4.0312637672457186e-09,0.0009843200678005,-0.0096135046333074,0.0,0.0,0.0,-0.006811277475208,60.0,11.99009132385254,-0.0,-6.60597478940872e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.284800762543456e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238830566406,0.0,0.0,9.77734598563984e-05,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.221545092761517e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.777363447938114e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,0.0004637925303541,287.01617431640625,294.1499938964844,293.82342529296875,292.5472106933594,295.1017150878906,294.0924987792969,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892982197925,4.612921600255504e-09,0.0009892935631796,-0.0111374771222472,0.0,0.0,0.0,-0.0070996293798089,60.0,11.978364944458008,-0.0,-6.672912178373738e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,9.284800762543456e-05,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238830566406,0.0,0.0,9.77734598563984e-05,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.221545092761517e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.777363447938114e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,0.0004637925303541,287.01617431640625,294.1499938964844,293.82342529296875,292.5472106933594,295.1017150878906,294.0924987792969,285.6253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892982197925,4.612921600255504e-09,0.0009892935631796,-0.0111374771222472,0.0,0.0,0.0,-0.0070996293798089,60.0,11.978364944458008,-0.0,-6.672912178373738e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.30966780288145e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062438964844,0.0,0.0,9.803532157093288e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,7.240886043291539e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.80354961939156e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004650347109418,286.9965209960937,294.1499938964844,293.7557678222656,292.5291442871094,295.07781982421875,294.0355529785156,285.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919526055455,4.922725338474265e-09,0.000991947716102,-0.0119491415098309,0.0,0.0,0.0,-0.0072532370686531,60.0,11.955918312072754,-0.0,-6.708702215973973e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,9.30966780288145e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3062438964844,0.0,0.0,9.803532157093288e-05,299.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,7.240886043291539e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,9.80354961939156e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004650347109418,286.9965209960937,294.1499938964844,293.7557678222656,292.5291442871094,295.07781982421875,294.0355529785156,285.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919526055455,4.922725338474265e-09,0.000991947716102,-0.0119491415098309,0.0,0.0,0.0,-0.0072532370686531,60.0,11.955918312072754,-0.0,-6.708702215973973e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,9.331102774012834e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,9.826103632804006e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.257556717377156e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.82612036750652e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0004661054408643,286.9769287109375,294.1499938964844,293.685791015625,292.5111999511719,295.0534973144531,293.9744873046875,285.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942406322807,5.189757956713947e-09,0.0009942355100065,-0.012648731470108,0.0,0.0,0.0,-0.0073856390081346,60.0,11.93401050567627,-0.0,-6.73962716746246e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
