time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051720,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929992675781,0.0,0.0,9.331102774012834e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886657714844,0.0,0.0,9.826103632804006e-05,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.257556717377156e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.82612036750652e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0004661054408643,286.9769287109375,294.1499938964844,293.685791015625,292.5111999511719,295.0534973144531,293.9744873046875,285.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942406322807,5.189757956713947e-09,0.0009942355100065,-0.012648731470108,0.0,0.0,0.0,-0.0073856390081346,60.0,11.93401050567627,-0.0,-6.73962716746246e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,9.28642475628294e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,9.779056563274936e-05,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,7.222807471407577e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,9.779072570381686e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0004638737591449,286.9578857421875,294.1499938964844,293.614013671875,292.49334716796875,295.0281982421875,293.9209899902344,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894806426018,4.633105898932399e-09,0.0009894759859889,-0.0111903501674532,0.0,0.0,0.0,-0.007109684869647,60.0,11.86168098449707,-0.0,-6.675239916376087e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757263183594,0.0,0.0,9.28642475628294e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2714538574219,0.0,0.0,9.779056563274936e-05,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,7.222807471407577e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,9.779072570381686e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,0.0004638737591449,286.9578857421875,294.1499938964844,293.614013671875,292.49334716796875,295.0281982421875,293.9209899902344,285.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894806426018,4.633105898932399e-09,0.0009894759859889,-0.0111903501674532,0.0,0.0,0.0,-0.007109684869647,60.0,11.86168098449707,-0.0,-6.675239916376087e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.262147068511696e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,9.753490303410216e-05,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,7.203924178611487e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26495361328125,0.0,0.0,9.75350703811273e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,0.0004626610607374,286.9483947753906,294.1499938964844,293.5775756835937,292.4844665527344,295.0154724121094,293.89459228515625,285.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868964552879,4.330626079962485e-09,0.000986892147921,-0.0103978449478745,0.0,0.0,0.0,-0.0069597456604242,60.0,11.821417808532717,-0.0,-6.640382110845168e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,9.233305900124832e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,9.723119001137091e-05,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,7.181491673691198e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,9.723135735839604e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,0.000461220392026,286.9390869140625,294.1499938964844,293.54083251953125,292.4756164550781,295.0024719238281,293.8712463378906,285.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838141268119,3.971276196779172e-09,0.0009838101686909,-0.0094563271850347,0.0,0.0,0.0,-0.0067815543152391,60.0,11.77300262451172,-0.0,-6.59909034084194e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.193088772008196e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.680768562247977e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,7.150210876716301e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.680784569354728e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0004592115001287,286.9206237792969,294.1499938964844,293.466796875,292.4579467773437,294.9760131835937,293.82537841796875,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795284131541,3.47019968316431e-09,0.0009795249206945,-0.0081434240564703,0.0,0.0,0.0,-0.0065331463702023,60.0,11.68250846862793,-0.0,-6.541726804698555e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.193088772008196e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.680768562247977e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,7.150210876716301e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396240234375,0.0,0.0,9.680784569354728e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0004592115001287,286.9206237792969,294.1499938964844,293.466796875,292.4579467773437,294.9760131835937,293.82537841796875,285.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795284131541,3.47019968316431e-09,0.0009795249206945,-0.0081434240564703,0.0,0.0,0.0,-0.0065331463702023,60.0,11.68250846862793,-0.0,-6.541726804698555e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,9.188734111376108e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.220947265625,0.0,0.0,9.676183253759518e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,7.146823918446898e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.67619926086627e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004589940072037,286.90240478515625,294.1499938964844,293.3923645019531,292.4403991699219,294.9488830566406,293.77655029296875,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790625190362,3.4159295392299782e-09,0.0009790591429919,-0.0080012260004878,0.0,0.0,0.0,-0.0065062334761023,60.0,11.611668586730955,-0.0,-6.53552874041452e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,9.188734111376108e-05,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.220947265625,0.0,0.0,9.676183253759518e-05,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,7.146823918446898e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.67619926086627e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,0.0004589940072037,286.90240478515625,294.1499938964844,293.3923645019531,292.4403991699219,294.9488830566406,293.77655029296875,285.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790625190362,3.4159295392299782e-09,0.0009790591429919,-0.0080012260004878,0.0,0.0,0.0,-0.0065062334761023,60.0,11.611668586730955,-0.0,-6.53552874041452e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20849609375,0.0,0.0,9.23641782719642e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20440673828125,0.0,0.0,9.72639609244652e-05,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,7.183910929597914e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,9.726412099553272e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0004613759228959,286.8843994140625,294.1499938964844,293.3179931640625,292.4229736328125,294.920654296875,293.71514892578125,285.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841420687735,4.0099892295586415e-09,0.0009841381106525,-0.0095577631145715,0.0,0.0,0.0,-0.0068007302470505,60.0,11.58611011505127,-0.0,-6.603533364568649e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20849609375,0.0,0.0,9.23641782719642e-05,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20440673828125,0.0,0.0,9.72639609244652e-05,299.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,7.183910929597914e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,9.726412099553272e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0004613759228959,286.8843994140625,294.1499938964844,293.3179931640625,292.4229736328125,294.920654296875,293.71514892578125,285.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841420687735,4.0099892295586415e-09,0.0009841381106525,-0.0095577631145715,0.0,0.0,0.0,-0.0068007302470505,60.0,11.58611011505127,-0.0,-6.603533364568649e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,9.289781155530365e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,9.782590495888144e-05,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,7.225415902212262e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,9.782605775399134e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0004640415427275,286.8665466308594,294.1499938964844,293.244140625,292.4056701660156,294.8915100097656,293.64166259765625,285.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674813869343097e-09,0.000989822554402,-0.0112996334210038,0.0,0.0,0.0,-0.0071303099393844,60.0,11.580558776855469,-0.0,-6.680055264496333e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,9.289781155530365e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1879272460937,0.0,0.0,9.782590495888144e-05,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,7.225415902212262e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1898803710937,0.0,0.0,9.782605775399134e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1921691894531,0.0,0.0,0.0004640415427275,286.8665466308594,294.1499938964844,293.244140625,292.4056701660156,294.8915100097656,293.64166259765625,285.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898272110149,4.674813869343097e-09,0.000989822554402,-0.0112996334210038,0.0,0.0,0.0,-0.0071303099393844,60.0,11.580558776855469,-0.0,-6.680055264496333e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18377685546875,0.0,0.0,9.314375347457826e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,9.80848926701583e-05,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,7.24454439477995e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817321777344,0.0,0.0,9.80850454652682e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0004652700736187,286.8577880859375,294.1499938964844,293.20758056640625,292.3970642089844,294.8762512207031,293.5987548828125,285.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924479527398,4.981218992838876e-09,0.000992442946881,-0.0121023943647742,0.0,0.0,0.0,-0.0072822100482881,60.0,11.58131217956543,-0.0,-6.715470846074822e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,9.338605013908818e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1716003417969,0.0,0.0,9.834004595177248e-05,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1823425292969,0.0,0.0,7.263389852596447e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,9.834019874688238e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.17578125,0.0,0.0,0.0004664804146159,286.8489685058594,294.1499938964844,293.1713256835937,292.3885192871094,294.86114501953125,293.55670166015625,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950294625014,5.283089077323666e-09,0.0009950242238119,-0.012893253006041,0.0,0.0,0.0,-0.0074318600818514,60.0,11.58220386505127,-0.0,-6.750453707127235e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,9.342245175503194e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.8378375696484e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,7.266220927704126e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,9.83785284915939e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595458984375,0.0,0.0,0.0004666622844524,286.83160400390625,294.1499938964844,293.1000061035156,292.3716125488281,294.830322265625,293.4775390625,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954196866601,5.328424812489629e-09,0.0009954143315553,-0.0130120208486914,0.0,0.0,0.0,-0.0074543473310768,60.0,11.554211616516112,-0.0,-6.75571527608554e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15936279296875,0.0,0.0,9.342245175503194e-05,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,9.8378375696484e-05,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,7.266220927704126e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,9.83785284915939e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595458984375,0.0,0.0,0.0004666622844524,286.83160400390625,294.1499938964844,293.1000061035156,292.3716125488281,294.830322265625,293.4775390625,285.7172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954196866601,5.328424812489629e-09,0.0009954143315553,-0.0130120208486914,0.0,0.0,0.0,-0.0074543473310768,60.0,11.554211616516112,-0.0,-6.75571527608554e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.298032819060607e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,9.791279444471002e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,7.23183256923221e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,9.791294723981991e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0004644538275897,286.81451416015625,294.1499938964844,293.0306701660156,292.3549499511719,294.79913330078125,293.4050598144531,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907089406624,4.777567230718205e-09,0.0009907041676342,-0.011568839661777,0.0,0.0,0.0,-0.0071812649257481,60.0,11.492376327514648,-0.0,-6.69192061764079e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.143310546875,0.0,0.0,9.298032819060607e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,9.791279444471002e-05,299.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14990234375,0.0,0.0,7.23183256923221e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,9.791294723981991e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,0.0004644538275897,286.81451416015625,294.1499938964844,293.0306701660156,292.3549499511719,294.79913330078125,293.4050598144531,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907089406624,4.777567230718205e-09,0.0009907041676342,-0.011568839661777,0.0,0.0,0.0,-0.0071812649257481,60.0,11.492376327514648,-0.0,-6.69192061764079e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,9.256816701963544e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.747876902110876e-05,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.19977542757988e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.747892181621864e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0004623950226232,286.7978820800781,294.1499938964844,292.9637451171875,292.338623046875,294.76727294921875,293.3441467285156,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863203158602,4.264046449264924e-09,0.0009863161249086,-0.0102234091609716,0.0,0.0,0.0,-0.0069267055951058,60.0,11.41088581085205,-0.0,-6.632722460153674e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275939941406,0.0,0.0,9.256816701963544e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1237487792969,0.0,0.0,9.747876902110876e-05,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.19977542757988e-05,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,9.747892181621864e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1277770996094,0.0,0.0,0.0004623950226232,286.7978820800781,294.1499938964844,292.9637451171875,292.338623046875,294.76727294921875,293.3441467285156,285.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863203158602,4.264046449264924e-09,0.0009863161249086,-0.0102234091609716,0.0,0.0,0.0,-0.0069267055951058,60.0,11.41088581085205,-0.0,-6.632722460153674e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,9.217188926413657e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,9.706147102406248e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,7.168953015934676e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101379394531,0.0,0.0,9.706161654321475e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0004604155546985,286.7815246582031,294.1499938964844,292.8997497558594,292.3226928710937,294.73504638671875,293.2891845703125,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820952545851,3.770310286199674e-09,0.0009820915292948,-0.008929768577218,0.0,0.0,0.0,-0.0066819260828197,60.0,11.32740879058838,-0.0,-6.576053834805863e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,9.217188926413657e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,9.706147102406248e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,7.168953015934676e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101379394531,0.0,0.0,9.706161654321475e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0004604155546985,286.7815246582031,294.1499938964844,292.8997497558594,292.3226928710937,294.73504638671875,293.2891845703125,285.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820952545851,3.770310286199674e-09,0.0009820915292948,-0.008929768577218,0.0,0.0,0.0,-0.0066819260828197,60.0,11.32740879058838,-0.0,-6.576053834805863e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,9.202454384649172e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,9.69063039519824e-05,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107788085937,0.0,0.0,7.157492655096576e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024475097656,0.0,0.0,9.690644947113468e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0004596795479301,286.7734069824219,294.1499938964844,292.8690185546875,292.3149108886719,294.71881103515625,293.2630920410156,285.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980524229817,3.5867253611598926e-09,0.0009805206209421,-0.008448745124042,0.0,0.0,0.0,-0.0065909097902476,60.0,11.287952423095703,-0.0,-6.555044507194907e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,9.200321073876694e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,9.688384307082742e-05,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,7.155833736760542e-05,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,9.688398858997972e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.096923828125,0.0,0.0,0.0004595730279106,286.7654113769531,294.1499938964844,292.83917236328125,292.3072509765625,294.7024230957031,293.2364501953125,285.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802964050322,3.560141736969058e-09,0.0009802927961573,-0.0083790915086865,0.0,0.0,0.0,-0.0065777283161878,60.0,11.256128311157228,-0.0,-6.552004805371325e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,9.213285375153646e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.702036186354236e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,7.165916031226516e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,9.702050738269465e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,0.0004602206172421,286.7495422363281,294.1499938964844,292.7824401855469,292.2923278808594,294.6694030761719,293.18121337890625,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216401072015515e-09,0.0009816728997975,-0.0088022472336888,0.0,0.0,0.0,-0.0066577862016856,60.0,11.207815170288086,-0.0,-6.570481048129295e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,9.213285375153646e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.702036186354236e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878601074219,0.0,0.0,7.165916031226516e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07965087890625,0.0,0.0,9.702050738269465e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,0.0004602206172421,286.7495422363281,294.1499938964844,292.7824401855469,292.2923278808594,294.6694030761719,293.18121337890625,285.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816766250878,3.7216401072015515e-09,0.0009816728997975,-0.0088022472336888,0.0,0.0,0.0,-0.0066577862016856,60.0,11.207815170288086,-0.0,-6.570481048129295e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,9.250667062588036e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.741401299834251e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,7.194990757852793e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06463623046875,0.0,0.0,9.741415124153718e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.000462087948108,286.73394775390625,294.1499938964844,292.7300720214844,292.2780456542969,294.6357116699219,293.1169738769531,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856594260782,4.187354463169868e-09,0.0009856552351266,-0.0100224763154983,0.0,0.0,0.0,-0.0068886601366102,60.0,11.190629959106444,-0.0,-6.62390462480289e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0665283203125,0.0,0.0,9.250667062588036e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.741401299834251e-05,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07275390625,0.0,0.0,7.194990757852793e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.06463623046875,0.0,0.0,9.741415124153718e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.000462087948108,286.73394775390625,294.1499938964844,292.7300720214844,292.2780456542969,294.6357116699219,293.1169738769531,285.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856594260782,4.187354463169868e-09,0.0009856552351266,-0.0100224763154983,0.0,0.0,0.0,-0.0068886601366102,60.0,11.190629959106444,-0.0,-6.62390462480289e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,9.289365698350592e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.78215248323977e-05,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,7.225089211715385e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,9.782166307559236e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.000464021024527,286.718505859375,294.1499938964844,292.6824951171875,292.2644958496094,294.6017150878906,293.0489501953125,285.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.66947369659465e-09,0.0009897773852571,-0.0112856421619653,0.0,0.0,0.0,-0.0071276654489338,60.0,11.181477546691896,-0.0,-6.679438513401692e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,9.289365698350592e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,9.78215248323977e-05,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577392578125,0.0,0.0,7.225089211715385e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,9.782166307559236e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.000464021024527,286.718505859375,294.1499938964844,292.6824951171875,292.2644958496094,294.6017150878906,293.0489501953125,285.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098978204187,4.66947369659465e-09,0.0009897773852571,-0.0112856421619653,0.0,0.0,0.0,-0.0071276654489338,60.0,11.181477546691896,-0.0,-6.679438513401692e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.324963320977986e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.819638216868044e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,7.252775685628876e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,9.81965204118751e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0004657992103602,286.70330810546875,294.1499938964844,292.6402587890625,292.2517395019531,294.5674743652344,292.98114013671875,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935789275914,5.112962497832996e-09,0.0009935738053172,-0.0124475434422492,0.0,0.0,0.0,-0.0073475427925586,60.0,11.175728797912598,-0.0,-6.730726198611593e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03680419921875,0.0,0.0,9.324963320977986e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.819638216868044e-05,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,7.252775685628876e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03497314453125,0.0,0.0,9.81965204118751e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0004657992103602,286.70330810546875,294.1499938964844,292.6402587890625,292.2517395019531,294.5674743652344,292.98114013671875,285.7875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935789275914,5.112962497832996e-09,0.0009935738053172,-0.0124475434422492,0.0,0.0,0.0,-0.0073475427925586,60.0,11.175728797912598,-0.0,-6.730726198611593e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294494628906,0.0,0.0,9.341631084680556e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,9.837190009420738e-05,299.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,7.265739259310067e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276184082031,0.0,0.0,9.837203833740205e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,0.0004666318127419,286.6957702636719,294.1499938964844,292.6212463378906,292.2456970214844,294.5503234863281,292.9476013183594,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953584522008,5.320620388715724e-09,0.000995353097096,-0.0129915690049529,0.0,0.0,0.0,-0.0074505060911178,60.0,11.173027992248535,-0.0,-6.75480862355471e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,9.355200018035248e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185852050781,0.0,0.0,9.851479262579232e-05,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.028076171875,0.0,0.0,7.27629303582944e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,9.851492359302938e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02227783203125,0.0,0.0,0.0004673096118494,286.688232421875,294.1499938964844,292.603759765625,292.2398986816406,294.5331115722656,292.9143981933594,285.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967989753931,5.489662946445151e-09,0.0009967933874577,-0.0134344305843114,0.0,0.0,0.0,-0.0075342818163335,60.0,11.169827461242676,-0.0,-6.774445182600175e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.37463773880154e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.871947986539452e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,7.29141102056019e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,9.87196181085892e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.000468280602945,286.6734313964844,294.1499938964844,292.5735168457031,292.22900390625,294.498779296875,292.852294921875,285.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988702367991,5.731821683951921e-09,0.0009988645324483,-0.0140688214451074,0.0,0.0,0.0,-0.0076543325558304,60.0,11.158376693725586,-0.0,-6.802623886414949e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.37463773880154e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.871947986539452e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0134582519531,0.0,0.0,7.29141102056019e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,9.87196181085892e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.000468280602945,286.6734313964844,294.1499938964844,292.5735168457031,292.22900390625,294.498779296875,292.852294921875,285.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988702367991,5.731821683951921e-09,0.0009988645324483,-0.0140688214451074,0.0,0.0,0.0,-0.0076543325558304,60.0,11.158376693725586,-0.0,-6.802623886414949e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,9.386525925947352e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.884466271614656e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,7.300657307496294e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,9.884480095934124e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0004688744375016,286.6588439941406,294.1499938964844,292.54998779296875,292.2191772460937,294.4645690917969,292.7962341308594,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.87991699774193e-09,0.0010001311311498,-0.0144567843526601,0.0,0.0,0.0,-0.0077277510426938,60.0,11.141427040100098,-0.0,-6.819885811637505e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931640625,0.0,0.0,9.386525925947352e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.884466271614656e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,7.300657307496294e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,9.884480095934124e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,0.0004688744375016,286.6588439941406,294.1499938964844,292.54998779296875,292.2191772460937,294.4645690917969,292.7962341308594,285.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001370683312,5.87991699774193e-09,0.0010001311311498,-0.0144567843526601,0.0,0.0,0.0,-0.0077277510426938,60.0,11.141427040100098,-0.0,-6.819885811637505e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
