time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054060,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,9.394082735525444e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,9.892423986457288e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,7.306534826057032e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,9.892437810776757e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0004692519432865,286.64471435546875,294.1499938964844,292.53082275390625,292.21044921875,294.43084716796875,292.7491149902344,285.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009401012212,5.974047923018588e-09,0.0010009340476244,-0.0147033752873539,0.0,0.0,0.0,-0.0077744056470692,60.0,11.120841026306152,-0.0,-6.83086867070415e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9790954589844,0.0,0.0,9.394082735525444e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,9.892423986457288e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98486328125,0.0,0.0,7.306534826057032e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,9.892437810776757e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.979248046875,0.0,0.0,0.0004692519432865,286.64471435546875,294.1499938964844,292.53082275390625,292.21044921875,294.43084716796875,292.7491149902344,285.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009401012212,5.974047923018588e-09,0.0010009340476244,-0.0147033752873539,0.0,0.0,0.0,-0.0077744056470692,60.0,11.120841026306152,-0.0,-6.83086867070415e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,9.401627903571352e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.900370059767738e-05,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,7.312402885872871e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,9.900383156491444e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0004696288960985,286.630859375,294.1499938964844,292.5133056640625,292.2027282714844,294.3974304199219,292.70703125,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017439490184,6.0680407365509845e-09,0.0010017377790063,-0.0149496002122759,0.0,0.0,0.0,-0.0078210020437836,60.0,11.100855827331545,-0.0,-6.841844424343435e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,9.401627903571352e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.900370059767738e-05,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,7.312402885872871e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.96343994140625,0.0,0.0,9.900383156491444e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0004696288960985,286.630859375,294.1499938964844,292.5133056640625,292.2027282714844,294.3974304199219,292.70703125,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017439490184,6.0680407365509845e-09,0.0010017377790063,-0.0149496002122759,0.0,0.0,0.0,-0.0078210020437836,60.0,11.100855827331545,-0.0,-6.841844424343435e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,9.405404853168876e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,9.90434709819965e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9639892578125,0.0,0.0,7.315340189961717e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95660400390625,0.0,0.0,9.904360194923356e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.0,0.0004698175471276,286.6240234375,294.1499938964844,292.5051574707031,292.1992492675781,294.380859375,292.68829345703125,285.8344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.115088435620919e-09,0.0010021402267739,-0.0150728458538651,0.0,0.0,0.0,-0.0078443260863423,60.0,11.091376304626465,-0.0,-6.847341893490011e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95147705078125,0.0,0.0,9.40918253036216e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481506347656,0.0,0.0,9.908324864227323e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,7.318278221646324e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,9.90833796095103e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.0004700062563642,286.6172790527344,294.1499938964844,292.4974060058594,292.19598388671875,294.3643798828125,292.6703491210937,285.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025487281382,6.162140575582953e-09,0.0010025426745414,-0.0151961017400026,0.0,0.0,0.0,-0.0078676519915461,60.0,11.082167625427246,-0.0,-6.852841494264794e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,9.41674443311058e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,9.916288399836048e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434509277344,0.0,0.0,7.324159378185868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,9.916300768963993e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0004703840240836,286.6038513183594,294.1499938964844,292.48309326171875,292.190185546875,294.33160400390625,292.6361083984375,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,11.064329147338867,-0.0,-6.863859880468226e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,9.41674443311058e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,9.916288399836048e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9434509277344,0.0,0.0,7.324159378185868e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,9.916300768963993e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0004703840240836,286.6038513183594,294.1499938964844,292.48309326171875,292.190185546875,294.33160400390625,292.6361083984375,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256342999222397e-09,0.0010033481521531,-0.0154428714886307,0.0,0.0,0.0,-0.0079143522307276,60.0,11.064329147338867,-0.0,-6.863859880468226e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92449951171875,0.0,0.0,9.424334712093696e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.924281039275228e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,7.330062362598255e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,9.924293408403172e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,0.0004707631887868,286.5906982421875,294.1499938964844,292.47027587890625,292.1852722167969,294.2991943359375,292.6055908203125,285.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.047929763793944,-0.0,-6.874927294120425e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92449951171875,0.0,0.0,9.424334712093696e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.924281039275228e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92999267578125,0.0,0.0,7.330062362598255e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228210449219,0.0,0.0,9.924293408403172e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246520996094,0.0,0.0,0.0004707631887868,286.5906982421875,294.1499938964844,292.47027587890625,292.1852722167969,294.2991943359375,292.6055908203125,285.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041629429906,6.350892700623945e-09,0.0010041566565632,-0.0156905464828014,0.0,0.0,0.0,-0.0079612247645854,60.0,11.047929763793944,-0.0,-6.874927294120425e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,9.431954094907268e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.932304237736388e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,7.335988630075008e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.932316606864332e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,0.0004711438086815,286.5777587890625,294.1499938964844,292.4590148925781,292.1811828613281,294.26715087890625,292.5784606933594,285.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,11.033001899719238,-0.0,-6.8860458668496e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,9.431954094907268e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.932304237736388e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91668701171875,0.0,0.0,7.335988630075008e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,9.932316606864332e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114074707031,0.0,0.0,0.0004711438086815,286.5777587890625,294.1499938964844,292.4590148925781,292.1811828613281,294.26715087890625,292.5784606933594,285.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.44580255837468e-09,0.0010049681877717,-0.015939163044095,0.0,0.0,0.0,-0.008008275181055,60.0,11.033001899719238,-0.0,-6.8860458668496e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,9.439598943572491e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.940355084836484e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035339355469,0.0,0.0,7.341934542637318e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,9.940367453964428e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,0.0004715257382486,286.5650634765625,294.1499938964844,292.4491882324219,292.17791748046875,294.2355041503906,292.5544738769531,285.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.019537925720217,-0.0,-6.89721204594207e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,9.439598943572491e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.940355084836484e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035339355469,0.0,0.0,7.341934542637318e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89654541015625,0.0,0.0,9.940367453964428e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983154296875,0.0,0.0,0.0004715257382486,286.5650634765625,294.1499938964844,292.4491882324219,292.17791748046875,294.2355041503906,292.5544738769531,285.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541041930319125e-09,0.0010057826293632,-0.0161886382848024,0.0,0.0,0.0,-0.0080554895102977,60.0,11.019537925720217,-0.0,-6.89721204594207e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,9.443431190447882e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,9.944390330929308e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,7.344914774876088e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8901062011719,0.0,0.0,9.944402700057252e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,0.0004717171541415,286.558837890625,294.1499938964844,292.44482421875,292.17657470703125,294.21990966796875,292.5439453125,285.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588776635396698e-09,0.0010061908978968,-0.0163136776536703,0.0,0.0,0.0,-0.0080791544169187,60.0,11.013514518737791,-0.0,-6.90281254378533e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8852844238281,0.0,0.0,9.447266347706318e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,9.948429215000942e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,7.347897917497903e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,9.948441584128886e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854675292969,0.0,0.0,0.0004719087446574,286.5526733398437,294.1499938964844,292.4408264160156,292.1754150390625,294.20440673828125,292.53399658203125,285.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.016438815742731,0.0,0.0,0.0,-0.0081028379499912,60.0,11.007790565490724,-0.0,-6.908418725970479e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,9.45494248298928e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,9.9565128039103e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,7.35386784072034e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,9.956524445442484e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0004722922167275,286.5404052734375,294.1499938964844,292.4338684082031,292.1736145019531,294.1736145019531,292.5153503417969,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.996942520141602,-0.0,-6.919648853909166e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725280761719,0.0,0.0,9.45494248298928e-05,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,9.9565128039103e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,7.35386784072034e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,9.956524445442484e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0004722922167275,286.5404052734375,294.1499938964844,292.4338684082031,292.1736145019531,294.1736145019531,292.5153503417969,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.996942520141602,-0.0,-6.919648853909166e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,9.462623711442576e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.964600758394226e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,7.359841401921585e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,9.96461312752217e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,0.0004726758925244,286.5284118652344,294.1499938964844,292.4282531738281,292.1724853515625,294.143310546875,292.4993896484375,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.987500190734863,-0.0,-6.930893903245305e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,9.462623711442576e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.964600758394226e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,7.359841401921585e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,9.96461312752217e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.860107421875,0.0,0.0,0.0004726758925244,286.5284118652344,294.1499938964844,292.4282531738281,292.1724853515625,294.143310546875,292.4993896484375,285.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827856058322368e-09,0.0010082351509481,-0.0169399213045835,0.0,0.0,0.0,-0.0081976763904094,60.0,10.987500190734863,-0.0,-6.930893903245305e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,9.470298391534016e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.97268289211206e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,7.365810597548261e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.972694533644244e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0004730593063868,286.5166320800781,294.1499938964844,292.4239807128906,292.1719970703125,294.11346435546875,292.4857788085937,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.979310989379885,-0.0,-6.94213966312418e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8475341796875,0.0,0.0,9.470298391534016e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.97268289211206e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526611328125,0.0,0.0,7.365810597548261e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.972694533644244e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,0.0004730593063868,286.5166320800781,294.1499938964844,292.4239807128906,292.1719970703125,294.11346435546875,292.4857788085937,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.9234622479541486e-09,0.001009052619338,-0.017190346494317,0.0,0.0,0.0,-0.0082450723275542,60.0,10.979310989379885,-0.0,-6.94213966312418e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,9.477960702497512e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.98075120151043e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,7.371769606834278e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,9.980762843042612e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,0.0004734420508611,286.50506591796875,294.1499938964844,292.4210205078125,292.17205810546875,294.0841064453125,292.4742736816406,285.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.972285270690918,-0.0,-6.953375475404755e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,9.477960702497512e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.98075120151043e-05,299.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,7.371769606834278e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8337707519531,0.0,0.0,9.980762843042612e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83544921875,0.0,0.0,0.0004734420508611,286.50506591796875,294.1499938964844,292.4210205078125,292.17205810546875,294.0841064453125,292.4742736816406,285.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098759084939,7.018910785916432e-09,0.0010098688071593,-0.0174403544515371,0.0,0.0,0.0,-0.0082923900336027,60.0,10.972285270690918,-0.0,-6.953375475404755e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292541503906,0.0,0.0,9.481784218223764e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.984777716454118e-05,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,7.374744018306956e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,9.984790085582064e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,0.0004736330884043,286.4994201660156,294.1499938964844,292.4200134277344,292.1723022460937,294.0697021484375,292.46954345703125,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654335047574e-09,0.0010102761443704,-0.0175651181489229,0.0,0.0,0.0,-0.0083160027861595,60.0,10.969314575195312,-0.0,-6.958986631389052e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,9.485604823566972e-05,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.988801321014762e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282165527344,0.0,0.0,7.377714791800827e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217468261719,0.0,0.0,9.988812962546945e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,0.0004738239222206,286.4938049316406,294.1499938964844,292.4193115234375,292.17266845703125,294.0553894042969,292.4652404785156,285.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114135058827742e-09,0.0010106830159202,-0.01768977381289,0.0,0.0,0.0,-0.0083395969122648,60.0,10.96656894683838,-0.0,-6.964594945202407e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,9.49323657550849e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.996837616199628e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,7.383650518022478e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.809814453125,0.0,0.0,9.996848530136047e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,0.0004742051532957,286.482666015625,294.1499938964844,292.4188537597656,292.1737365722656,294.02703857421875,292.4574584960937,285.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.961545944213867,-0.0,-6.975803756859025e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113098144531,0.0,0.0,9.49323657550849e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.996837616199628e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,7.383650518022478e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.809814453125,0.0,0.0,9.996848530136047e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,0.0004742051532957,286.482666015625,294.1499938964844,292.4188537597656,292.1737365722656,294.02703857421875,292.4574584960937,285.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,10.961545944213867,-0.0,-6.975803756859025e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,9.500855230726302e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0001000486081466,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,7.389576057903469e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0001000487172859,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0004745857440866,286.4718017578125,294.1499938964844,292.4195556640625,292.17529296875,293.9992370605469,292.4515686035156,285.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,10.957544326782228,-0.0,-6.987004042002809e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,9.500855230726302e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,0.0001000486081466,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,7.389576057903469e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,0.0001000487172859,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,0.0004745857440866,286.4718017578125,294.1499938964844,292.4195556640625,292.17529296875,293.9992370605469,292.4515686035156,285.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041119819095e-09,0.0010123075917363,-0.0181873645633459,0.0,0.0,0.0,-0.0084337769076228,60.0,10.957544326782228,-0.0,-6.987004042002809e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,9.50847752392292e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.000100128869235,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,7.395504508167505e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0001001289856503,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,0.0004749665386043,286.46112060546875,294.1499938964844,292.42144775390625,292.1772155761719,293.9720458984375,292.4473876953125,285.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064916313591e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,10.954444885253906,-0.0,-6.998217827458576e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7879638671875,0.0,0.0,9.50847752392292e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,0.000100128869235,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,7.395504508167505e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0001001289856503,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881164550781,0.0,0.0,0.0004749665386043,286.46112060546875,294.1499938964844,292.42144775390625,292.1772155761719,293.9720458984375,292.4473876953125,285.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.399064916313591e-09,0.001013119588606,-0.018436063081026,0.0,0.0,0.0,-0.0084808487445116,60.0,10.954444885253906,-0.0,-6.998217827458576e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,9.516120189800858e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0001002093486022,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,7.401448237942532e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,0.0001002094577415,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0004753482935484,286.45068359375,294.1499938964844,292.4244384765625,292.1794738769531,293.94537353515625,292.44464111328125,285.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494265652496779e-09,0.0010139336809515,-0.0186854060739278,0.0,0.0,0.0,-0.0085280444473028,60.0,10.95212459564209,-0.0,-7.009469982222073e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,9.516120189800858e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0001002093486022,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812805175781,0.0,0.0,7.401448237942532e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77508544921875,0.0,0.0,0.0001002094577415,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0004753482935484,286.45068359375,294.1499938964844,292.4244384765625,292.1794738769531,293.94537353515625,292.44464111328125,285.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494265652496779e-09,0.0010139336809515,-0.0186854060739278,0.0,0.0,0.0,-0.0085280444473028,60.0,10.95212459564209,-0.0,-7.009469982222073e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7708740234375,0.0,0.0,9.51995752984658e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,0.0001002497592708,299.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756042480469,0.0,0.0,7.404432108160108e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,0.0001002498684101,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7710266113281,0.0,0.0,0.0004755399713758,286.445556640625,294.1499938964844,292.4263610839844,292.18072509765625,293.9322814941406,292.4438171386719,285.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542068303223461e-09,0.0010143425315618,-0.0188106056302785,0.0,0.0,0.0,-0.0085517428815364,60.0,10.951269149780272,-0.0,-7.015123060227779e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,9.52380578382872e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,0.0001002902863547,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,7.407425437122583e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76385498046875,0.0,0.0,0.000100290395494,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,0.0004757322312798,286.4404602050781,294.1499938964844,292.42852783203125,292.1820373535156,293.9192810058594,292.4432373046875,285.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.590011286140452e-09,0.0010147526627406,-0.0189361739903688,0.0,0.0,0.0,-0.0085755111649632,60.0,10.950532913208008,-0.0,-7.020795322887352e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,9.531547402730212e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001003718061838,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,7.413447019644082e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,0.0001003719153231,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0004761189629789,286.43035888671875,294.1499938964844,292.4336853027344,292.18487548828125,293.8934631347656,292.4426574707031,285.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.949312210083008,-0.0,-7.032212323565545e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75408935546875,0.0,0.0,9.531547402730212e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0001003718061838,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,7.413447019644082e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,0.0001003719153231,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,0.0004761189629789,286.43035888671875,294.1499938964844,292.4336853027344,292.18487548828125,293.8934631347656,292.4426574707031,285.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686451475308331e-09,0.0010155771160498,-0.0191887561231851,0.0,0.0,0.0,-0.0086233196780085,60.0,10.949312210083008,-0.0,-7.032212323565545e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,9.5394418167416e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0001004549339995,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,7.41958647267893e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,0.0001004550431389,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0004765133198816,286.4204406738281,294.1499938964844,292.4398498535156,292.1878967285156,293.8682861328125,292.4437255859375,285.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784791478115949e-09,0.0010164179839193,-0.0194463077932596,0.0,0.0,0.0,-0.0086720706894993,60.0,10.948844909667969,-0.0,-7.04386380334654e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
