time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430725097656,0.0,0.0,9.5394418167416e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,0.0001004549339995,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476501464844,0.0,0.0,7.41958647267893e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,0.0001004550431389,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0004765133198816,286.4204406738281,294.1499938964844,292.4398498535156,292.1878967285156,293.8682861328125,292.4437255859375,285.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164257837459,7.784791478115949e-09,0.0010164179839193,-0.0194463077932596,0.0,0.0,0.0,-0.0086720706894993,60.0,10.948844909667969,-0.0,-7.04386380334654e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.547440276946872e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0001005391677608,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,7.425807416439056e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0001005392696242,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,0.0004769128863699,286.4106750488281,294.1499938964844,292.447021484375,292.19110107421875,293.84344482421875,292.44561767578125,285.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,10.948750495910645,-0.0,-7.055679418499494e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7321472167969,0.0,0.0,9.547440276946872e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294921875,0.0,0.0,0.0001005391677608,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,7.425807416439056e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73077392578125,0.0,0.0,0.0001005392696242,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,0.0004769128863699,286.4106750488281,294.1499938964844,292.447021484375,292.19110107421875,293.84344482421875,292.44561767578125,285.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884432662308427e-09,0.0010172700276598,-0.0197072681039571,0.0,0.0,0.0,-0.0087214671075344,60.0,10.948750495910645,-0.0,-7.055679418499494e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,9.555735596222804e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,0.000100626515632,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,7.432259008055553e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001006266247713,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.000477327266708,286.4011535644531,294.1499938964844,292.4551086425781,292.19439697265625,293.8192749023437,292.4493103027344,285.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987770445083697e-09,0.0010181537363678,-0.0199779048562049,0.0,0.0,0.0,-0.0087726963683962,60.0,10.949413299560549,-0.0,-7.067943386118716e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,9.555735596222804e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187805175781,0.0,0.0,0.000100626515632,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7258605957031,0.0,0.0,7.432259008055553e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001006266247713,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.000477327266708,286.4011535644531,294.1499938964844,292.4551086425781,292.19439697265625,293.8192749023437,292.4493103027344,285.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181616526097,7.987770445083697e-09,0.0010181537363678,-0.0199779048562049,0.0,0.0,0.0,-0.0087726963683962,60.0,10.949413299560549,-0.0,-7.067943386118716e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,9.559941827319562e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,0.0001006708189379,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,7.435531006194651e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001006709208013,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162170410156,0.0,0.0,0.0004775373963639,286.3964233398437,294.1499938964844,292.4595031738281,292.1960754394531,293.8073425292969,292.4514465332031,285.9980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040175636381264e-09,0.0010186024010181,-0.0201151482760906,0.0,0.0,0.0,-0.0087986784055829,60.0,10.949873924255373,-0.0,-7.074167029941236e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,9.56424482865259e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,0.000100716126326,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7151794433594,0.0,0.0,7.438877219101414e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,0.0001007162281894,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0004777523572556,286.3917541503906,294.1499938964844,292.4641418457031,292.1977844238281,293.7955322265625,292.4539794921875,286.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190687607973,8.093778980367006e-09,0.0010190607281401,-0.0202555283904075,0.0,0.0,0.0,-0.0088252518326044,60.0,10.950493812561035,-0.0,-7.080535624481854e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,9.573045099386944e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0001008088001981,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,7.445721712429076e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,0.0001008089020615,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004089355469,0.0,0.0,0.0004781919415108,286.3825378417969,294.1499938964844,292.4740295410156,292.201171875,293.7722473144531,292.4596862792969,286.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,10.952008247375488,-0.0,-7.093569820426637e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70025634765625,0.0,0.0,9.573045099386944e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0001008088001981,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046203613281,0.0,0.0,7.445721712429076e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6989440917969,0.0,0.0,0.0001008089020615,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7004089355469,0.0,0.0,0.0004781919415108,286.3825378417969,294.1499938964844,292.4740295410156,292.201171875,293.7722473144531,292.4596862792969,286.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203408619067432e-09,0.0010199975222349,-0.0205426327884197,0.0,0.0,0.0,-0.0088795972988009,60.0,10.952008247375488,-0.0,-7.093569820426637e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,9.58237869781442e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0001009070838335,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,7.452980935340747e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0001009071856969,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0004786581848748,286.37353515625,294.1499938964844,292.4847717285156,292.2045288085937,293.7497253417969,292.46710205078125,286.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319680055990375e-09,0.0010209917090833,-0.0208471268415451,0.0,0.0,0.0,-0.0089372377842664,60.0,10.954194068908691,-0.0,-7.10740692966283e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,9.58237869781442e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,0.0001009070838335,299.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,7.452980935340747e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0001009071856969,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,0.0004786581848748,286.37353515625,294.1499938964844,292.4847717285156,292.2045288085937,293.7497253417969,292.46710205078125,286.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210000909864,8.319680055990375e-09,0.0010209917090833,-0.0208471268415451,0.0,0.0,0.0,-0.0089372377842664,60.0,10.954194068908691,-0.0,-7.10740692966283e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,9.59193566814065e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0001010077176033,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,7.460413326043636e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0001010078194667,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,0.0004791355750057,286.3646545410156,294.1499938964844,292.496337890625,292.20782470703125,293.7274780273437,292.4750671386719,286.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735932259078e-09,0.0010220097610726,-0.0211589056998491,0.0,0.0,0.0,-0.0089962584897875,60.0,10.956589698791504,-0.0,-7.121589362668601e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,9.59193566814065e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772155761719,0.0,0.0,0.0001010077176033,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,7.460413326043636e-05,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,0.0001010078194667,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,0.0004791355750057,286.3646545410156,294.1499938964844,292.496337890625,292.20782470703125,293.7274780273437,292.4750671386719,286.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220181429758,8.438735932259078e-09,0.0010220097610726,-0.0211589056998491,0.0,0.0,0.0,-0.0089962584897875,60.0,10.956589698791504,-0.0,-7.121589362668601e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,9.602431964594872e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0001011182539514,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,7.46857695048675e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001011183485388,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0004796599387191,286.35614013671875,294.1499938964844,292.5086669921875,292.2109680175781,293.7064514160156,292.4851989746094,286.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231365449726,8.569500664634688e-09,0.0010231279302388,-0.021501338109374,0.0,0.0,0.0,-0.0090610841289162,60.0,10.959794044494627,-0.0,-7.137182223004856e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,9.602431964594872e-05,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0001011182539514,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,7.46857695048675e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0001011183485388,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0004796599387191,286.35614013671875,294.1499938964844,292.5086669921875,292.2109680175781,293.7064514160156,292.4851989746094,286.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231365449726,8.569500664634688e-09,0.0010231279302388,-0.021501338109374,0.0,0.0,0.0,-0.0090610841289162,60.0,10.959794044494627,-0.0,-7.137182223004856e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,9.607519314158708e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001011718268273,298.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,7.472534343833104e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0001011719214147,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,0.0004799140733666,286.35186767578125,294.1499938964844,292.51513671875,292.2124938964844,293.6957702636719,292.49005126953125,286.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632881076664491e-09,0.0010236712405458,-0.0216673091053962,0.0,0.0,0.0,-0.0090925116091966,60.0,10.961320877075195,-0.0,-7.14474666096976e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6598205566406,0.0,0.0,9.612979920348153e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,0.0001012293287203,298.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,7.476780592696741e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585693359375,0.0,0.0,0.0001012294233078,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,0.0004801868344657,286.34765625,294.1499938964844,292.5217590332031,292.2139587402344,293.6854248046875,292.49542236328125,286.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.700905773650902e-09,0.001024252269417,-0.0218454413115978,0.0,0.0,0.0,-0.0091262310743331,60.0,10.963000297546388,-0.0,-7.152868874982232e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,9.619216143619268e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,0.0001012950015137,298.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,7.481631473638117e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.653076171875,0.0,0.0,0.0001012950961012,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,0.0004804983618669,286.3429870605469,294.1499938964844,292.5293884277344,292.21551513671875,293.6739501953125,292.5016784667969,286.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249253828078,8.77860095727101e-09,0.0010249166516587,-0.0220488961786031,0.0,0.0,0.0,-0.0091647477820515,60.0,10.964947700500488,-0.0,-7.162152826367675e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,9.624139056541026e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,0.0001013468354358,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540832519531,0.0,0.0,7.4854600825347e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001013469372992,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0004807442601304,286.3393249511719,294.1499938964844,292.5355529785156,292.2167053222656,293.6649475097656,292.506591796875,286.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254490189254,8.839927900794464e-09,0.0010254401713609,-0.0222094841301441,0.0,0.0,0.0,-0.0091951452195644,60.0,10.966474533081056,-0.0,-7.169484206315246e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,9.635772585170344e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001014693480101,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,7.494508463423699e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392517089844,0.0,0.0,0.0001014694425975,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0004813254345208,286.33135986328125,294.1499938964844,292.54998779296875,292.2191772460937,293.64556884765625,292.5196838378906,286.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984863519856391e-09,0.0010266795288771,-0.0225890018045902,0.0,0.0,0.0,-0.009266996756196,60.0,10.970927238464355,-0.0,-7.186826422866943e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404724121094,0.0,0.0,9.635772585170344e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,0.0001014693480101,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,7.494508463423699e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6392517089844,0.0,0.0,0.0001014694425975,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,0.0004813254345208,286.33135986328125,294.1499938964844,292.54998779296875,292.2191772460937,293.64556884765625,292.5196838378906,286.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266886092722,8.984863519856391e-09,0.0010266795288771,-0.0225890018045902,0.0,0.0,0.0,-0.009266996756196,60.0,10.970927238464355,-0.0,-7.186826422866943e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,9.647293336456642e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0001015906600514,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,7.503468077629805e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001015907546388,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0004819009045604,286.3234558105469,294.1499938964844,292.5657653808594,292.222412109375,293.6265563964844,292.5336608886719,286.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128383382517312e-09,0.0010279067791998,-0.0229648035019636,0.0,0.0,0.0,-0.0093381460756063,60.0,10.975958824157717,-0.0,-7.20401942544413e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,9.647293336456642e-05,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0001015906600514,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349792480469,0.0,0.0,7.503468077629805e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297912597656,0.0,0.0,0.0001015907546388,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0004819009045604,286.3234558105469,294.1499938964844,292.5657653808594,292.222412109375,293.6265563964844,292.5336608886719,286.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279159760102,9.128383382517312e-09,0.0010279067791998,-0.0229648035019636,0.0,0.0,0.0,-0.0093381460756063,60.0,10.975958824157717,-0.0,-7.20401942544413e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,9.658405178925022e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0001017076720017,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,7.512110460083932e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0001017077665892,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0004824559728149,286.3156433105469,294.1499938964844,292.5834045410156,292.22735595703125,293.6077880859375,292.5482482910156,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291009675711,9.266819311903872e-09,0.0010290916543453,-0.0233272798359394,0.0,0.0,0.0,-0.0094067798927426,60.0,10.98171329498291,-0.0,-7.220623388093372e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,9.658405178925022e-05,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0001017076720017,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,7.512110460083932e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0001017077665892,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0004824559728149,286.3156433105469,294.1499938964844,292.5834045410156,292.22735595703125,293.6077880859375,292.5482482910156,286.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291009675711,9.266819311903872e-09,0.0010290916543453,-0.0233272798359394,0.0,0.0,0.0,-0.0094067798927426,60.0,10.98171329498291,-0.0,-7.220623388093372e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170349121094,0.0,0.0,9.66317529673688e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,0.0001017579052131,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,7.515820470871404e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,0.0001017579998006,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,0.0004826942749787,286.3119201660156,294.1499938964844,292.5928649902344,292.2304077148437,293.5990600585937,292.556884765625,286.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029607723467,9.326243777252332e-09,0.0010295984102413,-0.0234828758984804,0.0,0.0,0.0,-0.0094362320378422,60.0,10.98618507385254,-0.0,-7.227756526617668e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124267578125,0.0,0.0,9.668192797107622e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0001018107504933,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163024902344,0.0,0.0,7.519723294535652e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,0.0001018108378048,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,0.0004829449171666,286.3081359863281,294.1499938964844,292.60272216796875,292.2337951660156,293.5901184082031,292.5650939941406,286.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301418369635,9.388755550787664e-09,0.0010301325237378,-0.0236465521156787,0.0,0.0,0.0,-0.0094672199338674,60.0,10.990193367004396,-0.0,-7.235264121163709e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,9.67742016655393e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,0.0001019079136312,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,7.526899571530521e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,0.0001019080009427,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0004834058345295,286.3007202148437,294.1499938964844,292.6235656738281,292.2416076660156,293.5727844238281,292.5826110839844,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503704490043674e-09,0.0010311169316992,-0.0239475183188915,0.0,0.0,0.0,-0.0095242131501436,60.0,10.999534606933594,-0.0,-7.249079203575094e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60333251953125,0.0,0.0,9.67742016655393e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,0.0001019079136312,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,7.526899571530521e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6021728515625,0.0,0.0,0.0001019080009427,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0004834058345295,286.3007202148437,294.1499938964844,292.6235656738281,292.2416076660156,293.5727844238281,292.5826110839844,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503704490043674e-09,0.0010311169316992,-0.0239475183188915,0.0,0.0,0.0,-0.0095242131501436,60.0,10.999534606933594,-0.0,-7.249079203575094e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,9.685326949693264e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0001019911796902,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,7.533049210906029e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0001019912670017,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0004838008317165,286.2935791015625,294.1499938964844,292.6457824707031,292.2505798339844,293.55645751953125,292.6022033691406,286.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602209694037356e-09,0.0010319584980607,-0.0242054276168346,0.0,0.0,0.0,-0.0095730423927307,60.0,11.010927200317385,-0.0,-7.260928214236628e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,9.685326949693264e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0001019911796902,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,7.533049210906029e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0001019912670017,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0004838008317165,286.2935791015625,294.1499938964844,292.6457824707031,292.2505798339844,293.55645751953125,292.6022033691406,286.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031968044117,9.602209694037356e-09,0.0010319584980607,-0.0242054276168346,0.0,0.0,0.0,-0.0095730423927307,60.0,11.010927200317385,-0.0,-7.260928214236628e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.692850289866328e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0001020704003167,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,7.538901263615116e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0001020704949041,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.000484176678583,286.2864685058594,294.1499938964844,292.6691589355469,292.26055908203125,293.5404052734375,292.62225341796875,286.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695935609954633e-09,0.0010327616473659,-0.0244508162140846,0.0,0.0,0.0,-0.0096195144578814,60.0,11.022727966308594,-0.0,-7.2722116328805e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58563232421875,0.0,0.0,9.692850289866328e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0001020704003167,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,7.538901263615116e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0001020704949041,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.000484176678583,286.2864685058594,294.1499938964844,292.6691589355469,292.26055908203125,293.5404052734375,292.62225341796875,286.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695935609954633e-09,0.0010327616473659,-0.0244508162140846,0.0,0.0,0.0,-0.0096195144578814,60.0,11.022727966308594,-0.0,-7.2722116328805e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,9.699203656055032e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001021373027469,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,7.543841638835147e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001021373900584,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0004844940267503,286.2798156738281,294.1499938964844,292.6935729980469,292.2713928222656,293.526123046875,292.64501953125,286.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775073195328332e-09,0.0010334365069866,-0.0246580094099044,0.0,0.0,0.0,-0.0096587371081113,60.0,11.036901473999023,-0.0,-7.281745695308929e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771789550781,0.0,0.0,9.699203656055032e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001021373027469,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,7.543841638835147e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001021373900584,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0004844940267503,286.2798156738281,294.1499938964844,292.6935729980469,292.2713928222656,293.526123046875,292.64501953125,286.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334462858736,9.775073195328332e-09,0.0010334365069866,-0.0246580094099044,0.0,0.0,0.0,-0.0096587371081113,60.0,11.036901473999023,-0.0,-7.281745695308929e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729675292969,0.0,0.0,9.70237742876634e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001021707212203,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,7.54631037125364e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718688964844,0.0,0.0,0.0001021708085318,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730895996094,0.0,0.0,0.0004846525553148,286.27655029296875,294.1499938964844,292.70611572265625,292.27703857421875,293.5191345214844,292.6564636230469,286.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337849380448,9.814610457681285e-09,0.0010337751591578,-0.0247615221887826,0.0,0.0,0.0,-0.0096783405169844,60.0,11.044254302978516,-0.0,-7.286511305437672e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,9.705538832349704e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,0.0001022040160023,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,7.548769644927233e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5676574707031,0.0,0.0,0.0001022041033138,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,0.0004848105018027,286.27325439453125,294.1499938964844,292.7188415527344,292.2828674316406,293.5120849609375,292.66778564453125,286.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341223096475,9.854000282416564e-09,0.0010341125307604,-0.0248646475374698,0.0,0.0,0.0,-0.0096978703513741,60.0,11.051501274108888,-0.0,-7.291260573083491e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5634460449219,0.0,0.0,9.70948822214268e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,0.000102245605376,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,7.55184082663618e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623474121094,0.0,0.0,0.0001022456926875,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56353759765625,0.0,0.0,0.0004850077966693,286.26910400390625,294.1499938964844,292.7353820800781,292.2904663085937,293.5034484863281,292.682861328125,286.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345425689592,9.903194708726916e-09,0.0010345326736569,-0.0249934438616037,0.0,0.0,0.0,-0.0097222561016678,60.0,11.06120777130127,-0.0,-7.297194315469825e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.711721213534474e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,0.000102269121271,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,7.553577597718686e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,0.0001022692085825,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.560546875,0.0,0.0,0.0004851193516515,286.26678466796875,294.1499938964844,292.7447814941406,292.2948303222656,293.4986267089844,292.6913757324219,286.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347800562158,9.931014233188762e-09,0.0010347701609134,-0.0250662751495838,0.0,0.0,0.0,-0.009736044332385,60.0,11.06666374206543,-0.0,-7.300550919353554e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
