time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058740,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,9.717252396512777e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001023273653117,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,7.557879143860191e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001023274526232,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0004853956634178,286.2604675292969,294.1499938964844,292.7712707519531,292.30712890625,293.485595703125,292.71588134765625,286.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353698162361,9.999918226810678e-09,0.0010353598045185,-0.0252466667443513,0.0,0.0,0.0,-0.0097702061757445,60.0,11.08201503753662,-0.0,-7.308867822075626e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,9.717252396512777e-05,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001023273653117,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,7.557879143860191e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511779785156,0.0,0.0,0.0001023274526232,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0004853956634178,286.2604675292969,294.1499938964844,292.7712707519531,292.30712890625,293.485595703125,292.71588134765625,286.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353698162361,9.999918226810678e-09,0.0010353598045185,-0.0252466667443513,0.0,0.0,0.0,-0.0097702061757445,60.0,11.08201503753662,-0.0,-7.308867822075626e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,9.720950765768066e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0001023663135129,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.560755329905078e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0001023663935484,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0004855804145336,286.2542724609375,294.1499938964844,292.7980651855469,292.319580078125,293.47320556640625,292.7409973144531,286.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357644641771,1.0045984488726845e-08,0.0010357543360441,-0.0253672692924737,0.0,0.0,0.0,-0.0097930468618869,60.0,11.096721649169922,-0.0,-7.314430661153892e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,9.720950765768066e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0001023663135129,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.560755329905078e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0001023663935484,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5442810058594,0.0,0.0,0.0004855804145336,286.2542724609375,294.1499938964844,292.7980651855469,292.319580078125,293.47320556640625,292.7409973144531,286.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357644641771,1.0045984488726845e-08,0.0010357543360441,-0.0253672692924737,0.0,0.0,0.0,-0.0097930468618869,60.0,11.096721649169922,-0.0,-7.314430661153892e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,9.721565584186465e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,0.0001023727818392,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,7.56123336032033e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,0.0001023728691507,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0004856111481785,286.2483215332031,294.1499938964844,292.8250732421875,292.3320007324219,293.461669921875,292.7667236328125,286.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358291910961,1.0053631704920464e-08,0.0010358190629631,-0.0253872890025377,0.0,0.0,0.0,-0.0097968345507979,60.0,11.10938549041748,-0.0,-7.31535436671038e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362548828125,0.0,0.0,9.721565584186465e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,0.0001023727818392,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,7.56123336032033e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,0.0001023728691507,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,0.0004856111481785,286.2483215332031,294.1499938964844,292.8250732421875,292.3320007324219,293.461669921875,292.7667236328125,286.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358291910961,1.0053631704920464e-08,0.0010358190629631,-0.0253872890025377,0.0,0.0,0.0,-0.0097968345507979,60.0,11.10938549041748,-0.0,-7.31535436671038e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,9.721170499688014e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0001023686199914,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,7.560926314909011e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53131103515625,0.0,0.0,0.000102368700027,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5324401855469,0.0,0.0,0.0004855913866776,286.245361328125,294.1499938964844,292.83856201171875,292.3381652832031,293.4560546875,292.7796630859375,286.1573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357862338423,1.0048699650155868e-08,0.0010357761057093,-0.0253743771463632,0.0,0.0,0.0,-0.0097943851724267,60.0,11.115121841430664,-0.0,-7.314758931897813e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,9.720090019982308e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0001023572403937,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318908691406,0.0,0.0,7.560085214208812e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,0.0001023573277052,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.000485537428176,286.24249267578125,294.1499938964844,292.85205078125,292.34423828125,293.4506530761719,292.7926940917969,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356706334277,1.0035231312599537e-08,0.0010356606217101,-0.0253391172736883,0.0,0.0,0.0,-0.0097877066582441,60.0,11.120136260986328,-0.0,-7.31313249957566e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,9.716895874589682e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0001023236109176,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,7.557601202279329e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0001023236909531,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0004853779100812,286.23681640625,294.1499938964844,292.87890625,292.35614013671875,293.4402770996094,292.8187561035156,286.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.995430261255931e-09,0.0010353231336921,-0.02523491717875,0.0,0.0,0.0,-0.0097679896280169,60.0,11.128924369812012,-0.0,-7.308325677968244e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52081298828125,0.0,0.0,9.716895874589682e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0001023236109176,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,7.557601202279329e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0001023236909531,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0004853779100812,286.23681640625,294.1499938964844,292.87890625,292.35614013671875,293.4402770996094,292.8187561035156,286.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353331454098,9.995430261255931e-09,0.0010353231336921,-0.02523491717875,0.0,0.0,0.0,-0.0097679896280169,60.0,11.128924369812012,-0.0,-7.308325677968244e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.709911682875828e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0001022500582621,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,7.55216897232458e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0001022501382976,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0004850290424656,286.2315368652344,294.1499938964844,292.9054260253906,292.36749267578125,293.4314270019531,292.8445739746094,286.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345866903662,9.90839410519584e-09,0.0010345767950639,-0.0250070560723543,0.0,0.0,0.0,-0.0097248321399092,60.0,11.13204860687256,-0.0,-7.2978217247055e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135192871094,0.0,0.0,9.709911682875828e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,0.0001022500582621,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,7.55216897232458e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51251220703125,0.0,0.0,0.0001022501382976,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0004850290424656,286.2315368652344,294.1499938964844,292.9054260253906,292.36749267578125,293.4314270019531,292.8445739746094,286.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345866903662,9.90839410519584e-09,0.0010345767950639,-0.0250070560723543,0.0,0.0,0.0,-0.0097248321399092,60.0,11.13204860687256,-0.0,-7.2978217247055e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,9.703030809760094e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0001021776042762,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,7.546817505499348e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0001021776843117,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0004846853553317,286.22637939453125,294.1499938964844,292.93145751953125,292.3781433105469,293.42303466796875,292.8699951171875,286.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822663571412704e-09,0.0010338481515645,-0.0247826017439365,0.0,0.0,0.0,-0.0096823535859584,60.0,11.13404369354248,-0.0,-7.287481906814719e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,9.703030809760094e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0001021776042762,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,7.546817505499348e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053405761719,0.0,0.0,0.0001021776843117,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5064392089844,0.0,0.0,0.0004846853553317,286.22637939453125,294.1499938964844,292.93145751953125,292.3781433105469,293.42303466796875,292.8699951171875,286.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338580468669,9.822663571412704e-09,0.0010338481515645,-0.0247826017439365,0.0,0.0,0.0,-0.0096823535859584,60.0,11.13404369354248,-0.0,-7.287481906814719e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.69444663496688e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0001020872077788,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,7.540140359196812e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0001020872878143,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0004842565685976,286.2212829589844,294.1499938964844,292.95684814453125,292.387939453125,293.414794921875,292.8954162597656,286.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329411597922,9.7156949152577e-09,0.0010329314973205,-0.0245025474578142,0.0,0.0,0.0,-0.0096293147653341,60.0,11.134806632995604,-0.0,-7.274591240502559e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.69444663496688e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0001020872077788,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,7.540140359196812e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49822998046875,0.0,0.0,0.0001020872878143,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0004842565685976,286.2212829589844,294.1499938964844,292.95684814453125,292.387939453125,293.414794921875,292.8954162597656,286.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329411597922,9.7156949152577e-09,0.0010329314973205,-0.0245025474578142,0.0,0.0,0.0,-0.0096293147653341,60.0,11.134806632995604,-0.0,-7.274591240502559e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.689786384114996e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,0.0001020381314447,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989624023437,0.0,0.0,7.536515477113426e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0001020382114802,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.495849609375,0.0,0.0,0.0004840237670578,286.2189025878906,294.1499938964844,292.9692077636719,292.3924560546875,293.41119384765625,292.90771484375,286.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657621369285609e-09,0.0010324332397431,-0.0243505034595727,0.0,0.0,0.0,-0.0096005164086818,60.0,11.13279151916504,-0.0,-7.267598078897208e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922790527344,0.0,0.0,9.684972610557452e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.000101987439848,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,7.532771269325167e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,0.0001019875198835,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49237060546875,0.0,0.0,0.0004837833403144,286.2164611816406,294.1499938964844,292.9813842773437,292.39666748046875,293.4074401855469,292.920166015625,286.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319306747987,9.597642680603258e-09,0.001031921012327,-0.0241934694349765,0.0,0.0,0.0,-0.0095707857981324,60.0,11.131211280822754,-0.0,-7.260378964701887e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873046875,0.0,0.0,9.678386413725092e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.00010191808542,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,7.52764826756902e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0001019181581796,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873962402344,0.0,0.0,0.0004834543506149,286.2129821777344,294.1499938964844,292.9984436035156,292.4022521972656,293.4022827148437,292.9378356933594,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312283411622,9.515572330087709e-09,0.0010312187951058,-0.0239785909652709,0.0,0.0,0.0,-0.0095300981774926,60.0,11.128124237060549,-0.0,-7.250505973388499e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,9.675841283751652e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0001018912880681,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,7.525669207097962e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,0.0001018913608277,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004833272250834,286.2116394042969,294.1499938964844,293.0049133300781,292.4042358398437,293.4002685546875,292.9447021484375,286.2090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309565113857,9.483862584147572e-09,0.0010309470817446,-0.0238955672830343,0.0,0.0,0.0,-0.0095143746584653,60.0,11.12692165374756,-0.0,-7.24669320106841e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.668290294939652e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0001018117691273,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,7.519795326516032e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0001018118418869,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0004829500394407,286.20703125,294.1499938964844,293.0272827148437,292.410400390625,293.39373779296875,292.9682922363281,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.389768074186122e-09,0.0010301425354555,-0.0236492026597261,0.0,0.0,0.0,-0.0094677284359931,60.0,11.120247840881348,-0.0,-7.235385623971524e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786682128906,0.0,0.0,9.668290294939652e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0001018117691273,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4817810058594,0.0,0.0,7.519795326516032e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.47772216796875,0.0,0.0,0.0001018118418869,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,0.0004829500394407,286.20703125,294.1499938964844,293.0272827148437,292.410400390625,293.39373779296875,292.9682922363281,286.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301519650965,9.389768074186122e-09,0.0010301425354555,-0.0236492026597261,0.0,0.0,0.0,-0.0094677284359931,60.0,11.120247840881348,-0.0,-7.235385623971524e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.661290823714808e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0001017380564007,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,7.5143514550291e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0001017381364363,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0004826004151254,286.2025756835937,294.1499938964844,293.04833984375,292.4150390625,293.3876037597656,292.9910888671875,286.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.302549841549993e-09,0.0010293965460732,-0.0234208367764949,0.0,0.0,0.0,-0.0094244899228215,60.0,11.111856460571287,-0.0,-7.224911513503687e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,9.661290823714808e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,0.0001017380564007,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47515869140625,0.0,0.0,7.5143514550291e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,0.0001017381364363,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,0.0004826004151254,286.2025756835937,294.1499938964844,293.04833984375,292.4150390625,293.3876037597656,292.9910888671875,286.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029405859299,9.302549841549993e-09,0.0010293965460732,-0.0234208367764949,0.0,0.0,0.0,-0.0094244899228215,60.0,11.111856460571287,-0.0,-7.224911513503687e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,9.655124449636789e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.000101673125755,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,7.50955514376983e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0001016731985146,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0004822924383915,286.1983642578125,294.1499938964844,293.06787109375,292.4179382324219,293.3822021484375,293.0122375488281,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287489276379,9.225715302818573e-09,0.0010287397308275,-0.0232196561992168,0.0,0.0,0.0,-0.0093864006921648,60.0,11.099849700927734,-0.0,-7.215691510964461e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656982421875,0.0,0.0,9.655124449636789e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.000101673125755,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,7.50955514376983e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,0.0001016731985146,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.0004822924383915,286.1983642578125,294.1499938964844,293.06787109375,292.4179382324219,293.3822021484375,293.0122375488281,286.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287489276379,9.225715302818573e-09,0.0010287397308275,-0.0232196561992168,0.0,0.0,0.0,-0.0093864006921648,60.0,11.099849700927734,-0.0,-7.215691510964461e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625549316406,0.0,0.0,9.652096923673524e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0001016412425087,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.465576171875,0.0,0.0,7.507200643885881e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,0.0001016413152683,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,0.0004821411857847,286.1962585449219,294.1499938964844,293.0770263671875,292.4187316894531,293.3795166015625,293.02264404296875,286.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427388519,9.187989036263389e-09,0.0010284181917086,-0.0231208745390176,0.0,0.0,0.0,-0.0093677034601569,60.0,11.093541145324709,-0.0,-7.211166064280405e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594116210937,0.0,0.0,9.649315325077624e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.0001016119567793,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,7.505036774091423e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001016120295389,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,0.0004820022732019,286.1942138671875,294.1499938964844,293.08575439453125,292.41900634765625,293.3769836425781,293.0326843261719,286.2408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153328761613013e-09,0.0010281216818839,-0.0230301190167665,0.0,0.0,0.0,-0.0093505205586552,60.0,11.086321830749512,-0.0,-7.207010099818947e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.644160309107974e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,0.0001015576635836,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,7.501026993850246e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0001015577363432,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0004817447334062,286.1902160644531,294.1499938964844,293.1017761230469,292.4179992675781,293.3721008300781,293.052001953125,286.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.0228618960827589,0.0,0.0,0.0,-0.0093186646699905,60.0,11.070415496826172,-0.0,-7.199309237648779e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,9.644160309107974e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,0.0001015576635836,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4562072753906,0.0,0.0,7.501026993850246e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,0.0001015577363432,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0004817447334062,286.1902160644531,294.1499938964844,293.1017761230469,292.4179992675781,293.3721008300781,293.052001953125,286.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275802342221,9.089083263802422e-09,0.001027571153827,-0.0228618960827589,0.0,0.0,0.0,-0.0093186646699905,60.0,11.070415496826172,-0.0,-7.199309237648779e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,9.640216740081088e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0001015161396935,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,7.497960177715868e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001015162124531,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,0.0004815477877855,286.1864318847656,294.1499938964844,293.1158142089844,292.414794921875,293.36767578125,293.06915283203125,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.050041198730469,-0.0,-7.193422391083004e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,9.640216740081088e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,0.0001015161396935,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501953125,0.0,0.0,7.497960177715868e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0001015162124531,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,0.0004815477877855,286.1864318847656,294.1499938964844,293.1158142089844,292.414794921875,293.36767578125,293.06915283203125,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271602077409,9.039946569089352e-09,0.0010271511273458,-0.0227332338690757,0.0,0.0,0.0,-0.009294306859374,60.0,11.050041198730469,-0.0,-7.193422391083004e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.636642062105238e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0001014785011648,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,7.495179306715727e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0001014785666484,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,0.0004813692357856,286.1827087402344,294.1499938964844,293.127685546875,292.4092102050781,293.3633728027344,293.085693359375,286.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.0092722196131944,60.0,11.028468132019045,-0.0,-7.188087636222917e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,9.636642062105238e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,0.0001014785011648,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442138671875,0.0,0.0,7.495179306715727e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.0001014785666484,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,0.0004813692357856,286.1827087402344,294.1499938964844,293.127685546875,292.4092102050781,293.3633728027344,293.085693359375,286.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026778598316,8.995399092270873e-09,0.0010267696343362,-0.0226165894418954,0.0,0.0,0.0,-0.0092722196131944,60.0,11.028468132019045,-0.0,-7.188087636222917e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.635532478569075e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001014668087009,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,7.494316378142685e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001014668741845,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004813138220924,286.1793518066406,294.1499938964844,293.1371765136719,292.40106201171875,293.3595886230469,293.09747314453125,286.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981560384313525e-09,0.0010266515891999,-0.0225803535431623,0.0,0.0,0.0,-0.0092653604224324,60.0,10.998775482177734,-0.0,-7.186430650563126e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.635532478569075e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001014668087009,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385681152344,0.0,0.0,7.494316378142685e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,0.0001014668741845,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4358215332031,0.0,0.0,0.0004813138220924,286.1793518066406,294.1499938964844,293.1371765136719,292.40106201171875,293.3595886230469,293.09747314453125,286.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266605531796,8.981560384313525e-09,0.0010266515891999,-0.0225803535431623,0.0,0.0,0.0,-0.0092653604224324,60.0,10.998775482177734,-0.0,-7.186430650563126e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,9.63400671025738e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.0001014507433865,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,7.49312894186005e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320068359375,0.0,0.0,0.0001014508088701,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0004812375991605,286.1775817871094,294.1499938964844,293.1410217285156,292.39599609375,293.35760498046875,293.1045837402344,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962545372526165e-09,0.0010264904703944,-0.0225305594503879,0.0,0.0,0.0,-0.0092559419572353,60.0,10.986112594604492,-0.0,-7.18415407163775e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,9.634066373109818e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,0.0001014513691188,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43292236328125,0.0,0.0,7.493175507988781e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,0.0001014514418784,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.000481240596855,286.1759338378906,294.1499938964844,293.1441955566406,292.3902282714844,293.3557434082031,293.10992431640625,286.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963287001506615e-09,0.0010264958254992,-0.0225325040519237,0.0,0.0,0.0,-0.0092563042417168,60.0,10.969925880432127,-0.0,-7.18424288947972e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,9.633894660510124e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0001014495646813,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,7.49304163036868e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,0.000101449630165,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,0.0004812320403289,286.1732788085937,294.1499938964844,293.1478881835937,292.3794860839844,293.3527526855469,293.1190185546875,286.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264859301969,8.961139386087781e-09,0.0010264769662171,-0.022526878863573,0.0,0.0,0.0,-0.0092552369460463,60.0,10.944771766662598,-0.0,-7.18398638355211e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
