time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061080,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.424560546875,0.0,0.0,9.634246816858648e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,0.0001014532681438,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,7.493315933970734e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237365722656,0.0,0.0,0.0001014533336274,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0004812496190425,286.17266845703125,294.1499938964844,293.1485290527344,292.37652587890625,293.3520202636719,293.1207275390625,286.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265229502692,8.965523434767421e-09,0.0010265139862895,-0.0225383602082729,0.0,0.0,0.0,-0.0092574087902903,60.0,10.937633514404297,-0.0,-7.184510764091101e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.636251343181355e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0001014743829728,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,7.494874444091693e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,0.0001014744411804,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,0.0004813497653231,286.1695556640625,294.1499938964844,293.1499938964844,292.3597717285156,293.348388671875,293.1285705566406,286.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267369216307,8.99049013014519e-09,0.001026727957651,-0.0226037334650754,0.0,0.0,0.0,-0.0092697869986295,60.0,10.899910926818848,-0.0,-7.187500017380445e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.636251343181355e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,0.0001014743829728,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,7.494874444091693e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,0.0001014744411804,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,0.0004813497653231,286.1695556640625,294.1499938964844,293.1499938964844,292.3597717285156,293.348388671875,293.1285705566406,286.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267369216307,8.99049013014519e-09,0.001026727957651,-0.0226037334650754,0.0,0.0,0.0,-0.0092697869986295,60.0,10.899910926818848,-0.0,-7.187500017380445e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.640122152632102e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0001015151428873,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.497885235352442e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001015152083709,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0004815431311726,286.1665344238281,294.1499938964844,293.1499938964844,292.34039306640625,293.3448181152344,293.1347961425781,286.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271487990394,9.038712001085969e-09,0.0010271398350596,-0.0227300021797418,0.0,0.0,0.0,-0.0092936912551522,60.0,10.859800338745115,-0.0,-7.193274598193966e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139099121094,0.0,0.0,9.640122152632102e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,0.0001015151428873,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,7.497885235352442e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001015152083709,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0004815431311726,286.1665344238281,294.1499938964844,293.1499938964844,292.34039306640625,293.3448181152344,293.1347961425781,286.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271487990394,9.038712001085969e-09,0.0010271398350596,-0.0227300021797418,0.0,0.0,0.0,-0.0092936912551522,60.0,10.859800338745115,-0.0,-7.193274598193966e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,9.648365085013212e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0001016019377857,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,7.504296081606299e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001016020032693,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0004819548921659,286.1637878417969,294.1499938964844,293.1499938964844,292.31903076171875,293.34136962890625,293.1382751464844,286.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280272690579,9.141397860901181e-09,0.0010280180722475,-0.0229988787323236,0.0,0.0,0.0,-0.0093445982784032,60.0,10.81630516052246,-0.0,-7.20557977729186e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088439941406,0.0,0.0,9.648365085013212e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0001016019377857,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,7.504296081606299e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001016020032693,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,0.0004819548921659,286.1637878417969,294.1499938964844,293.1499938964844,292.31903076171875,293.34136962890625,293.1382751464844,286.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280272690579,9.141397860901181e-09,0.0010280180722475,-0.0229988787323236,0.0,0.0,0.0,-0.0093445982784032,60.0,10.81630516052246,-0.0,-7.20557977729186e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,9.6513242169749e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0001016331007122,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4089660644531,0.0,0.0,7.506597466999665e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,0.0001016331661958,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0004821027105208,286.1623840332031,294.1499938964844,293.1499938964844,292.30767822265625,293.3396301269531,293.14031982421875,286.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283429874107,9.178262594389253e-09,0.0010283337906002,-0.0230954065918922,0.0,0.0,0.0,-0.0093628754839301,60.0,10.794967651367188,-0.0,-7.210000063651023e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,9.657150803832336e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0001016944588627,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,7.511128933401778e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,0.0001016945243463,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039001464844,0.0,0.0,0.0004823937488254,286.1610717773437,294.1499938964844,293.1499938964844,292.2958984375,293.3379211425781,293.1414794921875,286.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289625497534,9.250851640274504e-09,0.0010289532365277,-0.02328547462821,0.0,0.0,0.0,-0.0093988552689552,60.0,10.772590637207031,-0.0,-7.218707054335027e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,9.669049904914571e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001018197654047,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.520384679082781e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.0001018198308884,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0004829881945624,286.1584777832031,294.1499938964844,293.1499938964844,292.2711486816406,293.33453369140625,293.1439819335937,286.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302304290235,9.39910371755559e-09,0.0010302209993824,-0.0236736461520195,0.0,0.0,0.0,-0.0094723496586084,60.0,10.727724075317385,-0.0,-7.23650757095129e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39892578125,0.0,0.0,9.669049904914571e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001018197654047,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.520384679082781e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,0.0001018198308884,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,0.0004829881945624,286.1584777832031,294.1499938964844,293.1499938964844,292.2711486816406,293.33453369140625,293.1439819335937,286.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302304290235,9.39910371755559e-09,0.0010302209993824,-0.0236736461520195,0.0,0.0,0.0,-0.0094723496586084,60.0,10.727724075317385,-0.0,-7.23650757095129e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.683276584837586e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.000101969577372,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,7.53144922782667e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001019696428556,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0004836988518945,286.156005859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3312072753906,293.1457824707031,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031746272929,9.576348602990949e-09,0.0010317367268726,-0.0241377186030149,0.0,0.0,0.0,-0.0095602190122008,60.0,10.681966781616213,-0.0,-7.257816747596736e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.683276584837586e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.000101969577372,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,7.53144922782667e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001019696428556,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0004836988518945,286.156005859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3312072753906,293.1457824707031,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031746272929,9.576348602990949e-09,0.0010317367268726,-0.0241377186030149,0.0,0.0,0.0,-0.0095602190122008,60.0,10.681966781616213,-0.0,-7.257816747596736e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.702217357698828e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001021690331981,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,7.546180859208107e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0001021690914058,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.000484644959215,286.1539001464844,294.1499938964844,293.1499938964844,292.217529296875,293.3280334472656,293.14654541015625,286.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337645653635,9.812326062785814e-09,0.0010337547864764,-0.0247555449604988,0.0,0.0,0.0,-0.0096772033721208,60.0,10.635113716125488,-0.0,-7.286236325398934e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,9.702217357698828e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0001021690331981,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921813964844,0.0,0.0,7.546180859208107e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,0.0001021690914058,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.000484644959215,286.1539001464844,294.1499938964844,293.1499938964844,292.217529296875,293.3280334472656,293.14654541015625,286.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337645653635,9.812326062785814e-09,0.0010337547864764,-0.0247555449604988,0.0,0.0,0.0,-0.0096772033721208,60.0,10.635113716125488,-0.0,-7.286236325398934e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.720047819428146e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001023567965603,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,7.56004883442074e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.000102356854768,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,0.0004855356528423,286.1517944335937,294.1499938964844,293.1499938964844,292.1889953613281,293.3248596191406,293.1474304199219,286.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356651619076,1.003447458458595e-08,0.0010356550337746,-0.0253371372818946,0.0,0.0,0.0,-0.0097873359918594,60.0,10.58863353729248,-0.0,-7.313040839562748e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.720047819428146e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001023567965603,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,7.56004883442074e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,0.000102356854768,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,0.0004855356528423,286.1517944335937,294.1499938964844,293.1499938964844,292.1889953613281,293.3248596191406,293.1474304199219,286.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356651619076,1.003447458458595e-08,0.0010356550337746,-0.0253371372818946,0.0,0.0,0.0,-0.0097873359918594,60.0,10.58863353729248,-0.0,-7.313040839562748e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,9.729279554449022e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.00010245401063,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,7.567228749394417e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821716308594,0.0,0.0,0.0001024540688376,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,0.0004859968030359,286.1507263183594,294.1499938964844,293.1499938964844,292.1744079589844,293.3232421875,293.1479187011719,286.3558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366493370383,1.0149490137223438e-08,0.0010366392089053,-0.0256382394582033,0.0,0.0,0.0,-0.0098443571478128,60.0,10.565130233764648,-0.0,-7.326937634388744e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,9.740867972141132e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,0.0001025760429911,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,7.576242205686867e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,0.0001025761011987,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0004865756491199,286.1497497558594,294.1499938964844,293.1499938964844,292.1596069335937,293.3216857910156,293.14813232421875,286.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378821752965,1.0293866203880953e-08,0.0010378718143329,-0.0260162018239498,0.0,0.0,0.0,-0.0099159209057688,60.0,10.541791915893556,-0.0,-7.344401353748253e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.376953125,0.0,0.0,9.760361717781052e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001027813268592,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794250488281,0.0,0.0,7.591403846163303e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0001027813850669,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0004875494341831,286.1480407714844,294.1499938964844,293.1499938964844,292.13311767578125,293.3189392089844,293.148681640625,286.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399589082226,1.0536745698175313e-08,0.0010399484308436,-0.026652006432414,0.0,0.0,0.0,-0.0100363250821828,60.0,10.500452995300291,-0.0,-7.37382634952155e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,9.763568232301624e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001028150873025,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789367675781,0.0,0.0,7.593898044433445e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001028151455102,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0004877096216659,286.1478576660156,294.1499938964844,293.1499938964844,292.1294860839844,293.318603515625,293.1487121582031,286.3675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403005871921,1.0576694187136582e-08,0.0010402899933978,-0.0267565809190273,0.0,0.0,0.0,-0.010056129656732,60.0,10.494919776916504,-0.0,-7.378672250979434e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.78774405666627e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001030696730595,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,7.612701301695779e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001030697312671,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0004889172269031,286.1460266113281,294.1499938964844,293.1499938964844,292.0988464355469,293.3155212402344,293.1491394042969,286.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428761597722,1.0877898581895806e-08,0.001042865216732,-0.0275450199842453,0.0,0.0,0.0,-0.0102054486051201,60.0,10.44805908203125,-0.0,-7.41525667535825e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.78774405666627e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0001030696730595,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746643066406,0.0,0.0,7.612701301695779e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001030697312671,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372314453125,0.0,0.0,0.0004889172269031,286.1460266113281,294.1499938964844,293.1499938964844,292.0988464355469,293.3155212402344,293.1491394042969,286.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428761597722,1.0877898581895806e-08,0.001042865216732,-0.0275450199842453,0.0,0.0,0.0,-0.0102054486051201,60.0,10.44805908203125,-0.0,-7.41525667535825e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,9.815028897719458e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0001033569933497,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,7.633922359673306e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0001033570515573,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0004902801592834,286.1443786621094,294.1499938964844,293.1499938964844,292.06787109375,293.3125,293.1493530273437,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457842145115,1.121784531932235e-08,0.0010457729222252,-0.0284348055720329,0.0,0.0,0.0,-0.0103739788755774,60.0,10.401646614074709,-0.0,-7.456655737314577e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681945800781,0.0,0.0,9.815028897719458e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0001033569933497,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705749511719,0.0,0.0,7.633922359673306e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0001033570515573,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0004902801592834,286.1443786621094,294.1499938964844,293.1499938964844,292.06787109375,293.3125,293.1493530273437,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457842145115,1.121784531932235e-08,0.0010457729222252,-0.0284348055720329,0.0,0.0,0.0,-0.0103739788755774,60.0,10.401646614074709,-0.0,-7.456655737314577e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.842467989074066e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001036459434544,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,7.655264198547229e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0001036459943861,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0004916508332826,286.14288330078125,294.1499938964844,293.1499938964844,292.0367126464844,293.3095703125,293.1495666503906,286.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487067047506,1.1559713186670706e-08,0.0010486951796337,-0.0293295551091432,0.0,0.0,0.0,-0.0105434516444802,60.0,10.356285095214844,-0.0,-7.498405096839633e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642578125,0.0,0.0,9.842467989074066e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0001036459434544,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,7.655264198547229e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,0.0001036459943861,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0004916508332826,286.14288330078125,294.1499938964844,293.1499938964844,292.0367126464844,293.3095703125,293.1495666503906,286.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487067047506,1.1559713186670706e-08,0.0010486951796337,-0.0293295551091432,0.0,0.0,0.0,-0.0105434516444802,60.0,10.356285095214844,-0.0,-7.498405096839633e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623046875,0.0,0.0,9.857119584921747e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,0.0001038002228597,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,7.666659075766802e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,0.0001038002810673,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,0.0004923826782032,286.14215087890625,294.1499938964844,293.1499938964844,292.0211486816406,293.30810546875,293.1496276855469,286.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502691147848,1.1742256944557994e-08,0.0010502573568373,-0.029807286337018,0.0,0.0,0.0,-0.0106339529156684,60.0,10.333701133728027,-0.0,-7.520745270994666e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,9.871795191429555e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001039547714754,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627014160156,0.0,0.0,7.678073598071933e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0001039548224071,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,0.0004931158036924,286.1414489746094,294.1499938964844,293.1499938964844,292.0055847167969,293.306640625,293.1496887207031,286.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518332710489,1.1925107124000078e-08,0.0010518212802708,-0.0302857998758554,0.0,0.0,0.0,-0.0107246013358235,60.0,10.311226844787598,-0.0,-7.54315578888054e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.902338933898136e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0001042764051817,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,7.701829599682242e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0001042764633893,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0004946414846926,286.1401672363281,294.1499938964844,293.1499938964844,291.9747009277344,293.30377197265625,293.1497802734375,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550862643867,1.2305655161526374e-08,0.0010550740407779,-0.0312816202640533,0.0,0.0,0.0,-0.010913249105215,60.0,10.267436027526855,-0.0,-7.58990381655167e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.902338933898136e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0001042764051817,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35894775390625,0.0,0.0,7.701829599682242e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0001042764633893,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0004946414846926,286.1401672363281,294.1499938964844,293.1499938964844,291.9747009277344,293.30377197265625,293.1497802734375,286.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550862643867,1.2305655161526374e-08,0.0010550740407779,-0.0312816202640533,0.0,0.0,0.0,-0.010913249105215,60.0,10.267436027526855,-0.0,-7.58990381655167e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.9336750281509e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0001046063916874,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,7.726202602498233e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.000104606449895,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0004962068051099,286.13897705078125,294.1499938964844,293.1499938964844,291.9441833496094,293.30096435546875,293.1498413085937,286.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584250558167,1.2696085072150254e-08,0.0010584123665466,-0.0323031991720199,0.0,0.0,0.0,-0.0111068002879619,60.0,10.224387168884276,-0.0,-7.638016086275456e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529968261719,0.0,0.0,9.9336750281509e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0001046063916874,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,7.726202602498233e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.000104606449895,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,0.0004962068051099,286.13897705078125,294.1499938964844,293.1499938964844,291.9441833496094,293.30096435546875,293.1498413085937,286.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584250558167,1.2696085072150254e-08,0.0010584123665466,-0.0323031991720199,0.0,0.0,0.0,-0.0111068002879619,60.0,10.224387168884276,-0.0,-7.638016086275456e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.9663928267546e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0001049509228323,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.751649536658078e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,0.00010495098104,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0004978411598131,286.13824462890625,294.1499938964844,293.1499938964844,291.91424560546875,293.2982788085937,293.1498718261719,286.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619112290441,1.3103728768726342e-08,0.0010618980741128,-0.0333697162568569,0.0,0.0,0.0,-0.0113088870421051,60.0,10.18519401550293,-0.0,-7.688411329809244e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.9663928267546e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0001049509228323,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,7.751649536658078e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,0.00010495098104,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498229980469,0.0,0.0,0.0004978411598131,286.13824462890625,294.1499938964844,293.1499938964844,291.91424560546875,293.2982788085937,293.1498718261719,286.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619112290441,1.3103728768726342e-08,0.0010618980741128,-0.0333697162568569,0.0,0.0,0.0,-0.0113088870421051,60.0,10.18519401550293,-0.0,-7.688411329809244e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.998195309890434e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0001052858206094,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,7.776384882163256e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.000105285878817,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0004994297632947,286.1372375488281,294.1499938964844,293.1499938964844,291.8851013183594,293.2955017089844,293.1499328613281,286.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652985656633,1.349997091892874e-08,0.001065285061486,-0.0344062969088554,0.0,0.0,0.0,-0.011505315080285,60.0,10.143013954162598,-0.0,-7.73755601812809e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462829589844,0.0,0.0,9.998195309890434e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.344970703125,0.0,0.0,0.0001052858206094,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,7.776384882163256e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456115722656,0.0,0.0,0.000105285878817,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,0.0004994297632947,286.1372375488281,294.1499938964844,293.1499938964844,291.8851013183594,293.2955017089844,293.1499328613281,286.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652985656633,1.349997091892874e-08,0.001065285061486,-0.0344062969088554,0.0,0.0,0.0,-0.011505315080285,60.0,10.143013954162598,-0.0,-7.73755601812809e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445739746094,0.0,0.0,0.0001001519412966,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0001054648309946,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,7.789606024743989e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,0.0001054648819263,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0005002788966521,286.1368103027344,294.1499938964844,293.1499938964844,291.8708801269531,293.2941589355469,293.1499328613281,286.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671103373169,1.3711770385782529e-08,0.001067096600309,-0.0349603220820426,0.0,0.0,0.0,-0.0116103151813149,60.0,10.122739791870115,-0.0,-7.763888731915358e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,0.0001003151846816,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0001056367327691,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451843261719,0.0,0.0,7.802302570780739e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0001056367909768,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34307861328125,0.0,0.0,0.0005010943277738,286.1365051269531,294.1499938964844,293.1499938964844,291.85693359375,293.2928466796875,293.1499328613281,286.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688501643016,1.3915163243893858e-08,0.001068836194463,-0.035492330789566,0.0,0.0,0.0,-0.0117111485451459,60.0,10.10451316833496,-0.0,-7.789218159359734e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
