time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063420,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,0.0001006346428766,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0001059731366694,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,7.827149238437414e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001059731876011,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,0.0005026900907978,286.13580322265625,294.1499938964844,293.1499938964844,291.8309631347656,293.290283203125,293.14996337890625,286.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722541483119,1.4313188856363013e-08,0.0010722398292273,-0.03653334826231,0.0,0.0,0.0,-0.0119084669277071,60.0,10.06808853149414,-0.0,-7.838905702328702e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,0.0001006479360512,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0001059871356119,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,7.82818315201439e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001059871865436,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0005027565057389,286.1357727050781,294.1499938964844,293.1499938964844,291.82989501953125,293.2901611328125,293.14996337890625,286.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723959421738,1.4329756048425681e-08,0.0010723816230893,-0.0365766771137714,0.0,0.0,0.0,-0.0119166811928153,60.0,10.066571235656738,-0.0,-7.840976934403443e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0001009693369269,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.0001063255840563,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,7.853180431993678e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,0.000106325634988,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0005043619894422,286.1352233886719,294.1499938964844,293.1499938964844,291.8042297363281,293.2875671386719,293.14996337890625,286.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758197167888,1.4730200170731678e-08,0.0010758049320429,-0.037623893469572,0.0,0.0,0.0,-0.0121151935309171,60.0,10.031275749206545,-0.0,-7.891132725035278e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,0.0001009693369269,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.0001063255840563,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,7.853180431993678e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,0.000106325634988,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,0.0005043619894422,286.1352233886719,294.1499938964844,293.1499938964844,291.8042297363281,293.2875671386719,293.14996337890625,286.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758197167888,1.4730200170731678e-08,0.0010758049320429,-0.037623893469572,0.0,0.0,0.0,-0.0121151935309171,60.0,10.031275749206545,-0.0,-7.891132725035278e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001012966240523,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0001066702316165,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,7.87863609730266e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0001066702825482,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0005059968680143,286.1346740722656,294.1499938964844,293.1499938964844,291.78009033203125,293.2849426269531,293.1499938964844,286.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793093824759,1.5137992193103855e-08,0.001079294248484,-0.0386902056634426,0.0,0.0,0.0,-0.0123173659667372,60.0,9.996207237243652,-0.0,-7.942372093339145e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.0001012966240523,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,0.0001066702316165,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,7.87863609730266e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0001066702825482,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.0005059968680143,286.1346740722656,294.1499938964844,293.1499938964844,291.78009033203125,293.2849426269531,293.1499938964844,286.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793093824759,1.5137992193103855e-08,0.001079294248484,-0.0386902056634426,0.0,0.0,0.0,-0.0123173659667372,60.0,9.996207237243652,-0.0,-7.942372093339145e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001016007227008,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001069904610631,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.902288052719086e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0001069905192707,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0005075159133411,286.13427734375,294.1499938964844,293.1499938964844,291.7576599121094,293.28240966796875,293.1499938964844,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825467761605,1.5516887330591093e-08,0.0010825311765074,-0.0396808385848999,0.0,0.0,0.0,-0.0125051857903599,60.0,9.96444034576416,-0.0,-7.99012980223779e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,0.0001016007227008,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001069904610631,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,7.902288052719086e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.0001069905192707,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0005075159133411,286.13427734375,294.1499938964844,293.1499938964844,291.7576599121094,293.28240966796875,293.1499938964844,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825467761605,1.5516887330591093e-08,0.0010825311765074,-0.0396808385848999,0.0,0.0,0.0,-0.0125051857903599,60.0,9.96444034576416,-0.0,-7.99012980223779e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32928466796875,0.0,0.0,0.0001017535323626,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0001071513834176,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,7.914173329481855e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0001071514343493,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,0.0005082792486064,286.1341247558594,294.1499938964844,293.1499938964844,291.7471618652344,293.2811279296875,293.1499938964844,286.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084174728021,1.5707284362065366e-08,0.0010841590119525,-0.0401785932481288,0.0,0.0,0.0,-0.0125995716080069,60.0,9.949332237243652,-0.0,-8.014181673843268e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,0.0001018997500068,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001073053572326,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,7.925546378828585e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,0.0001073054081643,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,0.0005090096383355,286.1340026855469,294.1499938964844,293.1499938964844,291.7371520996094,293.2799072265625,293.1499938964844,286.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857325978577,1.5889467519514255e-08,0.0010857166489586,-0.0406548492610454,0.0,0.0,0.0,-0.0126898866146802,60.0,9.93510627746582,-0.0,-8.037230259105854e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.000102186910226,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.000107607753307,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,7.947880658321083e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0001076078042387,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0005104440497234,286.1338195800781,294.1499938964844,293.1499938964844,291.7187805175781,293.2774353027344,293.1499938964844,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887946700677,1.6247266643176772e-08,0.0010887783719226,-0.0415901057422161,0.0,0.0,0.0,-0.0128672746941447,60.0,9.90723705291748,-0.0,-8.082592017899516e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,0.000102186910226,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.000107607753307,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,7.947880658321083e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.0001076078042387,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0005104440497234,286.1338195800781,294.1499938964844,293.1499938964844,291.7187805175781,293.2774353027344,293.1499938964844,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887946700677,1.6247266643176772e-08,0.0010887783719226,-0.0415901057422161,0.0,0.0,0.0,-0.0128672746941447,60.0,9.90723705291748,-0.0,-8.082592017899516e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0001024370649247,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0001078711720765,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,7.967336568981409e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001078712230082,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,0.0005116935935802,286.1338806152344,294.1499938964844,293.1499938964844,291.70269775390625,293.2750244140625,293.1499938964844,286.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914581362158,1.655894266150426e-08,0.0010914416052401,-0.042404718697071,0.0,0.0,0.0,-0.0130217755213379,60.0,9.884346961975098,-0.0,-8.122211170302762e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,0.0001024370649247,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,0.0001078711720765,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246459960937,0.0,0.0,7.967336568981409e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001078712230082,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,0.0005116935935802,286.1338806152344,294.1499938964844,293.1499938964844,291.70269775390625,293.2750244140625,293.1499938964844,286.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010914581362158,1.655894266150426e-08,0.0010914416052401,-0.042404718697071,0.0,0.0,0.0,-0.0130217755213379,60.0,9.884346961975098,-0.0,-8.122211170302762e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0001026806276058,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,0.0001081276495824,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.986280252225697e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001081277005141,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0005129102501086,286.1340026855469,294.1499938964844,293.1499938964844,291.6891174316406,293.2726745605469,293.1499938964844,286.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940580395981,1.6862419016661082e-08,0.0010940411593765,-0.0431978181004524,0.0,0.0,0.0,-0.0131722455844283,60.0,9.862384796142578,-0.0,-8.160879616525565e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,0.0001026806276058,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,0.0001081276495824,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.986280252225697e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001081277005141,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,0.0005129102501086,286.1340026855469,294.1499938964844,293.1499938964844,291.6891174316406,293.2726745605469,293.1499938964844,286.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940580395981,1.6862419016661082e-08,0.0010940411593765,-0.0431978181004524,0.0,0.0,0.0,-0.0131722455844283,60.0,9.862384796142578,-0.0,-8.160879616525565e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0001028987098834,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,0.0001083573079085,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,8.003242692211643e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0001083573588402,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0005139996646903,286.1342163085937,294.1499938964844,293.1499938964844,291.67822265625,293.27032470703125,293.1499938964844,286.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963813401758,1.7134148322384135e-08,0.0010963642271235,-0.043907880783081,0.0,0.0,0.0,-0.0133069511502981,60.0,9.843090057373049,-0.0,-8.195581102654614e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.0001028987098834,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,0.0001083573079085,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,8.003242692211643e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,0.0001083573588402,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,0.0005139996646903,286.1342163085937,294.1499938964844,293.1499938964844,291.67822265625,293.27032470703125,293.1499938964844,286.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963813401758,1.7134148322384135e-08,0.0010963642271235,-0.043907880783081,0.0,0.0,0.0,-0.0133069511502981,60.0,9.843090057373049,-0.0,-8.195581102654614e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001030092025757,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0001084736650227,298.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,8.011836325749755e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161315917969,0.0,0.0,0.0001084737086785,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0005145515897311,286.13433837890625,294.1499938964844,293.1499938964844,291.673828125,293.2691650390625,293.1499938964844,286.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975579498335,1.7271819530151333e-08,0.0010975407203659,-0.0442676171660423,0.0,0.0,0.0,-0.0133751975372433,60.0,9.833269119262695,-0.0,-8.213191193817695e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,0.0001030968924169,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0001085660042008,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,8.01865680841729e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,0.0001085660478565,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,0.0005149896023795,286.134521484375,294.1499938964844,293.1499938964844,291.6701965332031,293.2680358886719,293.1499938964844,286.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984878754243,1.7381070804844967e-08,0.0010984705295413,-0.0445530787110328,0.0,0.0,0.0,-0.0134293353185057,60.0,9.825809478759766,-0.0,-8.227179648656603e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001032578584272,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.0001087355049094,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,8.031175821088254e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001087355558411,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.0005157936830073,286.1349182128906,294.1499938964844,293.1499938964844,291.6652526855469,293.2657775878906,293.1499938964844,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002068640664,1.758163392651113e-08,0.0011001892853528,-0.0450770854949951,0.0,0.0,0.0,-0.0135287828743457,60.0,9.812026023864746,-0.0,-8.25288921646461e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001032578584272,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,0.0001087355049094,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,8.031175821088254e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,0.0001087355558411,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,0.0005157936830073,286.1349182128906,294.1499938964844,293.1499938964844,291.6652526855469,293.2657775878906,293.1499938964844,286.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002068640664,1.758163392651113e-08,0.0011001892853528,-0.0450770854949951,0.0,0.0,0.0,-0.0135287828743457,60.0,9.812026023864746,-0.0,-8.25288921646461e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001033845401252,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,0.0001088689095922,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,8.041028922889382e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.000108868953248,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0005164265166968,286.135498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2635498046875,293.1499938964844,286.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.773946856076236e-08,0.0011015366762876,-0.0454894378781318,0.0,0.0,0.0,-0.0136070158332586,60.0,9.80172061920166,-0.0,-8.27315034257481e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001033845401252,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,0.0001088689095922,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,8.041028922889382e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.000108868953248,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0005164265166968,286.135498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2635498046875,293.1499938964844,286.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015543714165,1.773946856076236e-08,0.0011015366762876,-0.0454894378781318,0.0,0.0,0.0,-0.0136070158332586,60.0,9.80172061920166,-0.0,-8.27315034257481e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001034892120514,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001089791403501,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,8.049169991863891e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0001089791840058,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0005169493961147,286.1361389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2613830566406,293.1499938964844,286.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026725405827,1.786989223262481e-08,0.0011026547290384,-0.0458301529288291,0.0,0.0,0.0,-0.0136716868728399,60.0,9.793073654174805,-0.0,-8.289910624625919e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,0.0001034892120514,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,0.0001089791403501,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,8.049169991863891e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0001089791840058,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095703125,0.0,0.0,0.0005169493961147,286.1361389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2613830566406,293.1499938964844,286.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026725405827,1.786989223262481e-08,0.0011026547290384,-0.0458301529288291,0.0,0.0,0.0,-0.0136716868728399,60.0,9.793073654174805,-0.0,-8.289910624625919e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0001035745153785,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001090689620468,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,8.055804210016504e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0001090690057026,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0005173754761926,286.1369323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.25927734375,293.1499938964844,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035810457542,1.7976166333255605e-08,0.0011035631177946,-0.0461077764630317,0.0,0.0,0.0,-0.0137243699282407,60.0,9.78482723236084,-0.0,-8.303580045776472e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,0.0001035745153785,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001090689620468,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3095397949219,0.0,0.0,8.055804210016504e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,0.0001090690057026,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30780029296875,0.0,0.0,0.0005173754761926,286.1369323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.25927734375,293.1499938964844,286.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035810457542,1.7976166333255605e-08,0.0011035631177946,-0.0461077764630317,0.0,0.0,0.0,-0.0137243699282407,60.0,9.78482723236084,-0.0,-8.303580045776472e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0001036192479659,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,0.0001091160665964,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,8.059283572947606e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,0.0001091161175281,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,0.0005175989354029,286.1372985839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2582092285156,293.1499938964844,286.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040562530979,1.8031901305448628e-08,0.001104038208723,-0.0462533682584762,0.0,0.0,0.0,-0.0137519929558038,60.0,9.781054496765137,-0.0,-8.310753685236706e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,0.0001036524263327,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.0001091510057449,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,8.061864355113357e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001091510494006,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,0.0005177647108212,286.1377258300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2571716308594,293.1499938964844,286.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.8073235352744632e-08,0.0011043888516724,-0.0463613457977771,0.0,0.0,0.0,-0.0137724699452519,60.0,9.776817321777344,-0.0,-8.316076360870286e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001037081965478,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0001092097372747,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,8.066202281042933e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001092097809305,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0005180432926863,286.1386413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2550964355469,293.1499938964844,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814272287958829e-08,0.001104986295104,-0.0465428493916988,0.0,0.0,0.0,-0.0138069335371255,60.0,9.767746925354004,-0.0,-8.325027067712656e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001037081965478,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0001092097372747,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,8.066202281042933e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,0.0001092097809305,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,0.0005180432926863,286.1386413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.2550964355469,293.1499938964844,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050043394789,1.814272287958829e-08,0.001104986295104,-0.0465428493916988,0.0,0.0,0.0,-0.0138069335371255,60.0,9.767746925354004,-0.0,-8.325027067712656e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001037417023326,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0001092450183932,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,8.068807073868811e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.000109245062049,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0005182106397114,286.1396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2530517578125,293.1499938964844,286.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.818445483081632e-08,0.0011053413618355,-0.0466518588364124,0.0,0.0,0.0,-0.0138276135548949,60.0,9.75731086730957,-0.0,-8.330405165679623e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001037417023326,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0001092450183932,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,8.068807073868811e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,0.000109245062049,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,0.0005182106397114,286.1396789550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2530517578125,293.1499938964844,286.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053595226258,1.818445483081632e-08,0.0011053413618355,-0.0466518588364124,0.0,0.0,0.0,-0.0138276135548949,60.0,9.75731086730957,-0.0,-8.330405165679623e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001037588881445,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0001092631136998,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,8.070144394878298e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001092631573555,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0005182964960113,286.1407775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2510681152344,293.1499938964844,286.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055441573262,1.8205865259801612e-08,0.001105525996536,-0.0467077828943729,0.0,0.0,0.0,-0.0138382352888584,60.0,9.745808601379396,-0.0,-8.333164203122578e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,0.0001037588881445,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,0.0001092631136998,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,8.070144394878298e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30084228515625,0.0,0.0,0.0001092631573555,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,0.0005182964960113,286.1407775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2510681152344,293.1499938964844,286.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055441573262,1.8205865259801612e-08,0.001105525996536,-0.0467077828943729,0.0,0.0,0.0,-0.0138382352888584,60.0,9.745808601379396,-0.0,-8.333164203122578e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001037488109432,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0001092524980776,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,8.069360046647489e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001092525417334,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0005182461463846,286.1419982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2491149902344,293.1499938964844,286.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054349597543,1.8193293982449177e-08,0.0011054166825488,-0.0466749481856823,0.0,0.0,0.0,-0.0138319935649633,60.0,9.73235321044922,-0.0,-8.331544165685045e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,0.0001037488109432,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,0.0001092524980776,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,8.069360046647489e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001092525417334,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30010986328125,0.0,0.0,0.0005182461463846,286.1419982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2491149902344,293.1499938964844,286.5791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054349597543,1.8193293982449177e-08,0.0011054166825488,-0.0466749481856823,0.0,0.0,0.0,-0.0138319935649633,60.0,9.73235321044922,-0.0,-8.331544165685045e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994384765625,0.0,0.0,0.000103738202597,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,0.0001092413294827,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,8.06853495305404e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,0.0001092413731385,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0005181931774131,286.14263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2481689453125,293.1499938964844,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053212219849,1.818007078213668e-08,0.0011053029447793,-0.0466404110193252,0.0,0.0,0.0,-0.0138254361227154,60.0,9.725248336791992,-0.0,-8.329840284204695e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
