time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065760,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0001037213223753,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,0.0001092235615942,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,8.067222370300442e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.00010922360525,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0005181088927201,286.143310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2471923828125,293.1499938964844,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051412438973,1.8159038717158186e-08,0.0011051230831071,-0.0465854741632938,0.0,0.0,0.0,-0.01381500903517,60.0,9.717683792114258,-0.0,-8.327129563667769e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0001036681787809,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0001091675949282,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,8.063088898779824e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.000109167638584,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0005178434075787,286.1447448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2453308105469,293.1499938964844,286.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045781429857,1.8092812581471666e-08,0.0011045600986108,-0.0464124791324138,0.0,0.0,0.0,-0.0137821938842535,60.0,9.701065063476562,-0.0,-8.31859736649676e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0001036681787809,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0001091675949282,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,8.063088898779824e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972412109375,0.0,0.0,0.000109167638584,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0005178434075787,286.1447448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2453308105469,293.1499938964844,286.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045781429857,1.8092812581471666e-08,0.0011045600986108,-0.0464124791324138,0.0,0.0,0.0,-0.0137821938842535,60.0,9.701065063476562,-0.0,-8.31859736649676e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.000103587990452,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0001090831501642,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,8.056851220317185e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.000109083186544,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0005174428224563,286.1463623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2435302734375,293.1499938964844,286.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037234216928,1.7992880074757522e-08,0.0011037054937332,-0.0461514368653297,0.0,0.0,0.0,-0.0137326531112194,60.0,9.682311058044434,-0.0,-8.305731569180352e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.000103587990452,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,0.0001090831501642,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,8.056851220317185e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.000109083186544,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.296875,0.0,0.0,0.0005174428224563,286.1463623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2435302734375,293.1499938964844,286.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037234216928,1.7992880074757522e-08,0.0011037054937332,-0.0461514368653297,0.0,0.0,0.0,-0.0137326531112194,60.0,9.682311058044434,-0.0,-8.305731569180352e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0001034921879181,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0001089822690119,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,8.049400639720261e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0001089823126676,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0005169643554836,286.1480712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2417907714844,293.1499938964844,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027057189494,1.7873510671506665e-08,0.0011026879074051,-0.0458396039903163,0.0,0.0,0.0,-0.0136734917759895,60.0,9.662101745605469,-0.0,-8.290375319575105e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2960510253906,0.0,0.0,0.0001034921879181,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,0.0001089822690119,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,8.049400639720261e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,0.0001089823126676,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0005169643554836,286.1480712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2417907714844,293.1499938964844,286.6080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027057189494,1.7873510671506665e-08,0.0011026879074051,-0.0458396039903163,0.0,0.0,0.0,-0.0136734917759895,60.0,9.662101745605469,-0.0,-8.290375319575105e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001033799198921,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0001088640419766,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,8.040668035391718e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001088640856323,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0005164035246707,286.1498718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015096679329,1.7733611912262862e-08,0.0011014918563887,-0.0454741306602954,0.0,0.0,0.0,-0.0136041399091482,60.0,9.64069652557373,-0.0,-8.272397167274903e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0001033799198921,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.0001088640419766,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,8.040668035391718e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001088640856323,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,0.0005164035246707,286.1498718261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2400817871094,293.1499938964844,286.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015096679329,1.7733611912262862e-08,0.0011014918563887,-0.0454741306602954,0.0,0.0,0.0,-0.0136041399091482,60.0,9.64069652557373,-0.0,-8.272397167274903e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,0.0001033295484376,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.0001088110002456,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,8.03674993221648e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,0.0001088110366254,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0005161518929526,286.1507263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2391967773437,293.1499938964844,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009720619767,1.7670839014272133e-08,0.0011009543668478,-0.0453101396560668,0.0,0.0,0.0,-0.0135730169713497,60.0,9.630488395690918,-0.0,-8.26433677048044e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0001032691725413,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,0.000108747415652,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,8.032054029172286e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,0.0001087474593077,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,0.0005158503190614,286.151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.23834228515625,293.1499938964844,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003232793882,1.7595599643982496e-08,0.0011003055842593,-0.0451135747134685,0.0,0.0,0.0,-0.0135356904938817,60.0,9.619420051574709,-0.0,-8.254681205244196e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001031401770887,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0001086115807993,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,8.022021211218089e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0001086116171791,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0005152059602551,286.1534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.23663330078125,293.1499938964844,286.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434864219012525e-08,0.0010989343281835,-0.0446936227381229,0.0,0.0,0.0,-0.0134560223668813,60.0,9.596551895141602,-0.0,-8.23407120265074e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,0.0001031401770887,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,0.0001086115807993,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,8.022021211218089e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0001086116171791,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0005152059602551,286.1534423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.23663330078125,293.1499938964844,286.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989517904818,1.7434864219012525e-08,0.0010989343281835,-0.0446936227381229,0.0,0.0,0.0,-0.0134560223668813,60.0,9.596551895141602,-0.0,-8.23407120265074e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0001029978084261,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001084616596926,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,8.010947931325063e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001084617033484,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0005144948372617,286.1553649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2349853515625,293.1499938964844,286.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974168544635,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.57262897491455,-0.0,-8.211354440845754e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,0.0001029978084261,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29254150390625,0.0,0.0,0.0001084616596926,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2949523925781,0.0,0.0,8.010947931325063e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001084617033484,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0005144948372617,286.1553649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2349853515625,293.1499938964844,286.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974342003464,1.725746479053214e-08,0.0010974168544635,-0.0442301109433174,0.0,0.0,0.0,-0.0133680757135152,60.0,9.57262897491455,-0.0,-8.211354440845754e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001028372716973,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0001082926028175,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.998461660463363e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0001082926464732,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0005136929103173,286.1573791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2333679199219,293.1499938964844,286.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742036506308e-08,0.0010957058984786,-0.0437073968350887,0.0,0.0,0.0,-0.0132689028978347,60.0,9.547355651855469,-0.0,-8.185775612901126e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001028372716973,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2921142578125,0.0,0.0,0.0001082926028175,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,7.998461660463363e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29254150390625,0.0,0.0,0.0001082926464732,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0005136929103173,286.1573791503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2333679199219,293.1499938964844,286.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957230115309,1.705742036506308e-08,0.0010957058984786,-0.0437073968350887,0.0,0.0,0.0,-0.0132689028978347,60.0,9.547355651855469,-0.0,-8.185775612901126e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001026614263537,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001081074369722,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,7.984785042935982e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0001081074733519,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0005128145567141,286.1594543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.23175048828125,293.1499938964844,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838312077993578e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.52093505859375,-0.0,-8.15780509810793e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001026614263537,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.291748046875,0.0,0.0,0.0001081074369722,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,7.984785042935982e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0001081074733519,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0005128145567141,286.1594543457031,294.1499938964844,293.1499938964844,291.6635437011719,293.23175048828125,293.1499938964844,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938502382487,1.6838312077993578e-08,0.001093833358027,-0.0431348234415054,0.0,0.0,0.0,-0.0131602864712476,60.0,9.52093505859375,-0.0,-8.15780509810793e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0001025655074045,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.0001080064248526,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,7.977324275998399e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920227050781,0.0,0.0,0.0001080064612324,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0005123353912495,286.1605224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2309875488281,293.1499938964844,286.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928254341706,1.6718784578984014e-08,0.0010928086703643,-0.0428224615752697,0.0,0.0,0.0,-0.0131010189652442,60.0,9.507057189941406,-0.0,-8.14256679859682e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,0.0001024679804686,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,0.0001079037247109,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.969739090185612e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919311523437,0.0,0.0,0.0001079037610907,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,0.0005118482513353,286.16162109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2301940917969,293.1499938964844,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917864274233,1.659726756031432e-08,0.0010917698964476,-0.0425048843026161,0.0,0.0,0.0,-0.0130407782271504,60.0,9.49302577972412,-0.0,-8.127089756726491e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0001022676733555,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0001076927874237,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,7.954159082146361e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,0.0001076928238035,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005108476616442,286.1638488769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2286682128906,293.1499938964844,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.634767521352387e-08,0.0010896387975662,-0.0418525487184524,0.0,0.0,0.0,-0.0129170604050159,60.0,9.464459419250488,-0.0,-8.095344838920937e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0001022676733555,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,0.0001076927874237,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,7.954159082146361e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.291748046875,0.0,0.0,0.0001076928238035,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005108476616442,286.1638488769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2286682128906,293.1499938964844,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896550957113,1.634767521352387e-08,0.0010896387975662,-0.0418525487184524,0.0,0.0,0.0,-0.0129170604050159,60.0,9.464459419250488,-0.0,-8.095344838920937e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001020597919705,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001074738829629,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,7.937990449136123e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001074739193427,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0005098092951811,286.1661682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2271728515625,293.1499938964844,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886412665247,60.0,9.43511199951172,-0.0,-8.062466605451848e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001020597919705,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001074738829629,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,7.937990449136123e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,0.0001074739193427,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0005098092951811,286.1661682128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2271728515625,293.1499938964844,286.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874383151531,1.6088646859202527e-08,0.0010874222498387,-0.0411754995584487,0.0,0.0,0.0,-0.0127886412665247,60.0,9.43511199951172,-0.0,-8.062466605451848e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001018545226543,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001072577288141,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,7.922025542939082e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0001072577579179,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0005087839090265,286.1685485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2257080078125,293.1499938964844,286.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832876343324642e-08,0.0010852353880181,-0.0405069105327129,0.0,0.0,0.0,-0.0126618454232811,60.0,9.405555725097656,-0.0,-8.030067277786659e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,0.0001018545226543,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0001072577288141,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,7.922025542939082e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29168701171875,0.0,0.0,0.0001072577579179,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921447753906,0.0,0.0,0.0005087839090265,286.1685485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2257080078125,293.1499938964844,286.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852512205019,1.5832876343324642e-08,0.0010852353880181,-0.0405069105327129,0.0,0.0,0.0,-0.0126618454232811,60.0,9.405555725097656,-0.0,-8.030067277786659e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001016594615066,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,0.0001070523139787,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.906853716121987e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0001070523503585,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005078095709905,286.1710205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.22430419921875,293.1499938964844,286.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589820989703185e-08,0.0010831566760316,-0.039871510118246,0.0,0.0,0.0,-0.0125413499772548,60.0,9.376504898071287,-0.0,-7.99933843609324e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001016594615066,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,0.0001070523139787,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,7.906853716121987e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0001070523503585,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,0.0005078095709905,286.1710205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.22430419921875,293.1499938964844,286.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831722756847,1.5589820989703185e-08,0.0010831566760316,-0.039871510118246,0.0,0.0,0.0,-0.0125413499772548,60.0,9.376504898071287,-0.0,-7.99933843609324e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001015681555145,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,0.0001069561694748,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,7.899752381490543e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,0.0001069561985787,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0005073534557595,286.1723022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2236022949219,293.1499938964844,286.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822003241628,1.5476054215923796e-08,0.001082184840925,-0.0395740829408168,0.0,0.0,0.0,-0.0124849574640393,60.0,9.362403869628906,-0.0,-7.984975525232586e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.0,0.0,0.0001014760200632,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,0.00010685914458,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,7.892585563240573e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001068591736839,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,0.0005068932659924,286.1735534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.222900390625,293.1499938964844,286.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812195250764,1.5361250049750197e-08,0.0010812041582539,-0.0392739288508892,0.0,0.0,0.0,-0.0124280489981174,60.0,9.348262786865234,-0.0,-7.970494664277794e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001013044166029,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0001066784316208,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,7.879238546593115e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001066784680006,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0005060360417701,286.1761169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2215270996094,293.1499938964844,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.514742287156423e-08,0.0010793737601488,-0.0387148596346378,0.0,0.0,0.0,-0.0123220346868038,60.0,9.320643424987791,-0.0,-7.9435594102506e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926025390625,0.0,0.0,0.0001013044166029,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29180908203125,0.0,0.0,0.0001066784316208,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,7.879238546593115e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0001066784680006,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0005060360417701,286.1761169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2215270996094,293.1499938964844,286.7001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793888941407,1.514742287156423e-08,0.0010793737601488,-0.0387148596346378,0.0,0.0,0.0,-0.0123220346868038,60.0,9.320643424987791,-0.0,-7.9435594102506e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001011628337437,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0001065293472493,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,7.86822711233981e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001065293763531,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.00050532881869,286.1788024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778807336464,1.4971012873843392e-08,0.0010778658324852,-0.0382535979151725,0.0,0.0,0.0,-0.0122345834970474,60.0,9.295166969299316,-0.0,-7.92137129224102e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001011628337437,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0001065293472493,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,7.86822711233981e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001065293763531,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.00050532881869,286.1788024902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2201843261719,293.1499938964844,286.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778807336464,1.4971012873843392e-08,0.0010778658324852,-0.0382535979151725,0.0,0.0,0.0,-0.0122345834970474,60.0,9.295166969299316,-0.0,-7.92137129224102e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001010503183351,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0001064108582795,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,7.85947559052147e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0001064108946593,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0005047668237239,286.1815795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766816558316,1.4830815686650569e-08,0.0010766667546704,-0.0378869995474815,0.0,0.0,0.0,-0.012165080755949,60.0,9.272130012512209,-0.0,-7.90375977999247e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001010503183351,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,0.0001064108582795,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,7.85947559052147e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0001064108946593,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0005047668237239,286.1815795898437,294.1499938964844,293.1499938964844,291.6635437011719,293.2189025878906,293.1499938964844,286.7140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766816558316,1.4830815686650569e-08,0.0010766667546704,-0.0378869995474815,0.0,0.0,0.0,-0.012165080755949,60.0,9.272130012512209,-0.0,-7.90375977999247e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0001009553598123,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.000106310864794,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.852089765947312e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.0001063108938978,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0005042924894951,286.1844787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2176513671875,293.1499938964844,286.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712489893042855e-08,0.0010756565025076,-0.0375775806605815,0.0,0.0,0.0,-0.01210642978549,60.0,9.251166343688965,-0.0,-7.888910857900555e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.0001009553598123,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.000106310864794,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.852089765947312e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.0001063108938978,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,0.0005042924894951,286.1844787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2176513671875,293.1499938964844,286.72100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756712872534,1.4712489893042855e-08,0.0010756565025076,-0.0375775806605815,0.0,0.0,0.0,-0.01210642978549,60.0,9.251166343688965,-0.0,-7.888910857900555e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
