time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068100,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,0.0001008914478006,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,0.0001062435549101,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,7.847118831705302e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0001062435912899,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,0.000503973220475,286.1858825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.2170104980469,293.1499938964844,286.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074991421774,1.4632851375040444e-08,0.0010749768698588,-0.0373693220317363,0.0,0.0,0.0,-0.0120669556781649,60.0,9.239855766296388,-0.0,-7.878924890292184e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0001008605540846,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,0.0001062110241036,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,7.844715582905337e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001062110532075,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0005038188537582,286.18731689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.21636962890625,293.1499938964844,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107466080226,1.4594354169616965e-08,0.0010746462503448,-0.0372686497867107,0.0,0.0,0.0,-0.0120478635653853,60.0,9.229342460632324,-0.0,-7.874099594573637e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001008200924843,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0001061684160958,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.841568731237203e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001061684451997,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0005036167567595,286.19024658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21514892578125,293.1499938964844,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742277372628,1.4543934057087426e-08,0.0010742131853476,-0.0371367968618869,0.0,0.0,0.0,-0.0120228584855794,60.0,9.210569381713867,-0.0,-7.86778286965273e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0001008200924843,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0001061684160958,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,7.841568731237203e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001061684451997,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0005036167567595,286.19024658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21514892578125,293.1499938964844,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742277372628,1.4543934057087426e-08,0.0010742131853476,-0.0371367968618869,0.0,0.0,0.0,-0.0120228584855794,60.0,9.210569381713867,-0.0,-7.86778286965273e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001008149847621,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0001061630391632,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,7.841171463951468e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.000106163068267,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0005035912618041,286.1932983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2139587402344,293.1499938964844,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741734877228,1.4537563153282916e-08,0.0010741589358076,-0.0371201336383819,0.0,0.0,0.0,-0.0120197013020515,60.0,9.195565223693848,-0.0,-7.86698493016047e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001008149847621,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.0001061630391632,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973022460937,0.0,0.0,7.841171463951468e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.000106163068267,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,0.0005035912618041,286.1932983398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2139587402344,293.1499938964844,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741734877228,1.4537563153282916e-08,0.0010741589358076,-0.0371201336383819,0.0,0.0,0.0,-0.0120197013020515,60.0,9.195565223693848,-0.0,-7.86698493016047e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0001008263352559,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0001061749935615,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,7.842054037610069e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.0001061750226654,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0005036480142734,286.1964416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2127685546875,293.1499938964844,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742953745648,1.4551709170973481e-08,0.0010742808226495,-0.0371571294963359,0.0,0.0,0.0,-0.0120267188176512,60.0,9.182790756225586,-0.0,-7.868757023743458e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,0.0001008263352559,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,0.0001061749935615,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,7.842054037610069e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.0001061750226654,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,0.0005036480142734,286.1964416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2127685546875,293.1499938964844,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742953745648,1.4551709170973481e-08,0.0010742808226495,-0.0371571294963359,0.0,0.0,0.0,-0.0120267188176512,60.0,9.182790756225586,-0.0,-7.868757023743458e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001008567269309,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0001062069932231,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.844417996238917e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0001062070296029,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0005037998198531,286.1996154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2116394042969,293.1499938964844,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746190091595,1.45895677761132e-08,0.0010746044572442,-0.0372561328113079,0.0,0.0,0.0,-0.0120454868301749,60.0,9.171380043029783,-0.0,-7.873499896504654e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,0.0001008567269309,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,0.0001062069932231,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.844417996238917e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,0.0001062070296029,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979736328125,0.0,0.0,0.0005037998198531,286.1996154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2116394042969,293.1499938964844,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746190091595,1.45895677761132e-08,0.0010746044572442,-0.0372561328113079,0.0,0.0,0.0,-0.0120454868301749,60.0,9.171380043029783,-0.0,-7.873499896504654e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0001008639665087,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,0.0001062146184267,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,7.844980427762493e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001062146475305,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0005038359668105,286.201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2110595703125,293.1499938964844,286.7587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746959596872,1.4598582787073155e-08,0.001074681407772,-0.0372797064483165,0.0,0.0,0.0,-0.0120499543845653,60.0,9.164740562438965,-0.0,-7.874629659454514e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2988586425781,0.0,0.0,0.0001008971521514,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.0001062495648511,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.847561937524006e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984924316406,0.0,0.0,0.0001062495939549,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0005040017422288,286.2027893066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2104797363281,293.1499938964844,286.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750478832051,1.4639931933402296e-08,0.0010750333312898,-0.03738784044981,0.0,0.0,0.0,-0.012070445343852,60.0,9.15977382659912,-0.0,-7.879812358169147e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.000100966921309,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0001063230374711,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.852988346712664e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0001063230665749,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,0.0005043502314947,286.2059936523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2093505859375,293.1499938964844,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757918935269,1.4726857067159926e-08,0.0010757772251963,-0.0376151502132415,0.0,0.0,0.0,-0.0121135404333472,60.0,9.150830268859863,-0.0,-7.890712794278444e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.000100966921309,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,0.0001063230374711,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,7.852988346712664e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,0.0001063230665749,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,0.0005043502314947,286.2059936523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2093505859375,293.1499938964844,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757918935269,1.4726857067159926e-08,0.0010757772251963,-0.0376151502132415,0.0,0.0,0.0,-0.0121135404333472,60.0,9.150830268859863,-0.0,-7.890712794278444e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0001010506239254,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0001064111784216,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,7.859498145990074e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001064112075255,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0005047683953307,286.20928955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2082214355469,293.1499938964844,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766837513074,1.4831143424487436e-08,0.0010766688501462,-0.0378878563642501,0.0,0.0,0.0,-0.0121652400121092,60.0,9.143465042114258,-0.0,-7.903800991471145e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009338378906,0.0,0.0,0.0001010506239254,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0001064111784216,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,7.859498145990074e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001064112075255,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30096435546875,0.0,0.0,0.0005047683953307,286.20928955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2082214355469,293.1499938964844,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766837513074,1.4831143424487436e-08,0.0010766688501462,-0.0378878563642501,0.0,0.0,0.0,-0.0121652400121092,60.0,9.143465042114258,-0.0,-7.903800991471145e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001011494387057,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.0001065152391674,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,7.867184467613697e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001065152682713,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0005052619962953,286.212646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2071228027344,293.1499938964844,286.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077736611478,1.4954265381561527e-08,0.0010777215939015,-0.0382098071277141,0.0,0.0,0.0,-0.0122262770310044,60.0,9.137738227844238,-0.0,-7.919265954114962e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.0001011494387057,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,0.0001065152391674,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,7.867184467613697e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001065152682713,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021240234375,0.0,0.0,0.0005052619962953,286.212646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2071228027344,293.1499938964844,286.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077736611478,1.4954265381561527e-08,0.0010777215939015,-0.0382098071277141,0.0,0.0,0.0,-0.0122262770310044,60.0,9.137738227844238,-0.0,-7.919265954114962e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001012549982988,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,0.0001066263939719,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,7.87539393058978e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0001066264230757,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0005057892994955,286.2160339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2060546875,293.1499938964844,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788609506562,1.5085783289237042e-08,0.0010788458166643,-0.0385536924004554,0.0,0.0,0.0,-0.0122914733365178,60.0,9.132668495178224,-0.0,-7.935803125747044e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0001012549982988,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,0.0001066263939719,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,7.87539393058978e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0001066264230757,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0005057892994955,286.2160339355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2060546875,293.1499938964844,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788609506562,1.5085783289237042e-08,0.0010788458166643,-0.0385536924004554,0.0,0.0,0.0,-0.0122914733365178,60.0,9.132668495178224,-0.0,-7.935803125747044e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,0.0001013196451822,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,0.0001066944751073,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051452636719,0.0,0.0,7.880422344896942e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0001066945042111,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.0005061122355982,286.21783447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2055358886719,293.1499938964844,286.79278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795496637001,1.5166332190119647e-08,0.0010795345297083,-0.038764301687479,0.0,0.0,0.0,-0.012331404723227,60.0,9.131394386291504,-0.0,-7.945939728415399e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,0.0001013753062579,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0001067530829459,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057556152344,0.0,0.0,7.884751539677382e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3043212890625,0.0,0.0,0.0001067531120497,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046875,0.0,0.0,0.0005063902353867,286.2195739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2050170898437,293.1499938964844,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108014466241,1.5235679384772993e-08,0.0010801294120028,-0.0389456190168857,0.0,0.0,0.0,-0.0123657928779721,60.0,9.129347801208496,-0.0,-7.954670877552419e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,0.0001015054513118,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0001068901328835,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,7.894873851910233e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,0.0001068901619873,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0005070403567515,286.22314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2039794921875,293.1499938964844,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815296554937,1.5397832342500806e-08,0.0010815141722559,-0.0393695794045925,0.0,0.0,0.0,-0.0124461706727743,60.0,9.12677001953125,-0.0,-7.975108218261084e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060607910156,0.0,0.0,0.0001015054513118,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0001068901328835,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,7.894873851910233e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30572509765625,0.0,0.0,0.0001068901619873,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060913085937,0.0,0.0,0.0005070403567515,286.22314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2039794921875,293.1499938964844,286.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815296554937,1.5397832342500806e-08,0.0010815141722559,-0.0393695794045925,0.0,0.0,0.0,-0.0124461706727743,60.0,9.12677001953125,-0.0,-7.975108218261084e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001016360183712,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0001070276266545,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,7.905028905952349e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001070276557584,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.000507692573592,286.2267150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2029724121094,293.1499938964844,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829201200976,1.5560518207280438e-08,0.0010829045204445,-0.0397949032485485,0.0,0.0,0.0,-0.0125268166884779,60.0,9.12419605255127,-0.0,-7.995637929525402e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074645996094,0.0,0.0,0.0001016360183712,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,0.0001070276266545,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085327148437,0.0,0.0,7.905028905952349e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,0.0001070276557584,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,0.000507692573592,286.2267150878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2029724121094,293.1499938964844,286.8096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829201200976,1.5560518207280438e-08,0.0010829045204445,-0.0397949032485485,0.0,0.0,0.0,-0.0125268166884779,60.0,9.12419605255127,-0.0,-7.995637929525402e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0001017825779854,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001071819569915,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,7.916427421150729e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001071819860953,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0005084246513433,286.2303466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.20196533203125,293.1499938964844,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844825301319,1.5743122361300266e-08,0.0010844668140634,-0.0402722805738449,0.0,0.0,0.0,-0.0126173449680209,60.0,9.122864723205566,-0.0,-8.01871280486921e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0001017825779854,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001071819569915,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100280761719,0.0,0.0,7.916427421150729e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.0001071819860953,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0005084246513433,286.2303466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.20196533203125,293.1499938964844,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844825301319,1.5743122361300266e-08,0.0010844668140634,-0.0402722805738449,0.0,0.0,0.0,-0.0126173449680209,60.0,9.122864723205566,-0.0,-8.01871280486921e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001019291230477,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.0001073362800525,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,7.927825936349109e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0001073363091563,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.0005091567290946,286.23406982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20098876953125,293.1499938964844,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860435431823,1.5925715857179057e-08,0.0010860275942832,-0.0407496020197868,0.0,0.0,0.0,-0.0127078620716929,60.0,9.122047424316406,-0.0,-8.041820365178864e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.0001019291230477,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.0001073362800525,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,7.927825936349109e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0001073363091563,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.0005091567290946,286.23406982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20098876953125,293.1499938964844,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860435431823,1.5925715857179057e-08,0.0010860275942832,-0.0407496020197868,0.0,0.0,0.0,-0.0127078620716929,60.0,9.122047424316406,-0.0,-8.041820365178864e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0001020088602672,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,0.0001074202518793,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,7.934027235023677e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001074202737072,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0005095549859106,286.23602294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2005310058594,293.1499938964844,286.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868930257856,1.6025065718849874e-08,0.0010868770768865,-0.0410093031823635,0.0,0.0,0.0,-0.0127571132034063,60.0,9.122350692749023,-0.0,-8.054406208657383e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0001020842028083,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0001074995889212,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,7.939887291286141e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119506835937,0.0,0.0,0.000107499610749,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0005099313566461,286.2379150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2000427246094,293.1499938964844,286.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876971064135,1.6118940848741662e-08,0.0010876810410991,-0.0412546843290329,0.0,0.0,0.0,-0.0128036569803953,60.0,9.122227668762209,-0.0,-8.0663085100241e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0001022431970341,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0001076670159818,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,7.952253508847207e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0001076670450856,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0005107255419716,286.24176025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1990966796875,293.1499938964844,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893899016082,1.6317041939828414e-08,0.0010893736034631,-0.0417724847793579,0.0,0.0,0.0,-0.0129018584266304,60.0,9.12264347076416,-0.0,-8.09145319635718e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139953613281,0.0,0.0,0.0001022431970341,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0001076670159818,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,7.952253508847207e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,0.0001076670450856,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0005107255419716,286.24176025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1990966796875,293.1499938964844,286.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893899016082,1.6317041939828414e-08,0.0010893736034631,-0.0417724847793579,0.0,0.0,0.0,-0.0129018584266304,60.0,9.12264347076416,-0.0,-8.09145319635718e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001024037919705,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001078361310646,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,7.964744145283476e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.0001078361601685,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0005115277599543,286.24566650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911009740084,1.6517141432359498e-08,0.0010910844430327,-0.0422954708337783,0.0,0.0,0.0,-0.0130010554566979,60.0,9.123265266418455,-0.0,-8.116892047382862e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001024037919705,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,0.0001078361310646,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,7.964744145283476e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,0.0001078361601685,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0005115277599543,286.24566650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1981811523437,293.1499938964844,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911009740084,1.6517141432359498e-08,0.0010910844430327,-0.0422954708337783,0.0,0.0,0.0,-0.0130010554566979,60.0,9.123265266418455,-0.0,-8.116892047382862e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.000102563695691,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0001080045185517,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,7.97718166722916e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001080045403796,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.000512326543685,286.2496643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092804595828,1.6716375839109787e-08,0.001092787948437,-0.0428161658346653,0.0,0.0,0.0,-0.0130998231470584,60.0,9.124000549316406,-0.0,-8.142259844134969e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.000102563695691,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0001080045185517,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186950683594,0.0,0.0,7.97718166722916e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,0.0001080045403796,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.000512326543685,286.2496643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092804595828,1.6716375839109787e-08,0.001092787948437,-0.0428161658346653,0.0,0.0,0.0,-0.0130998231470584,60.0,9.124000549316406,-0.0,-8.142259844134969e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001027247417368,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001081741065718,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,7.989706500666216e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0001081741283996,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0005131309735588,286.2536315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945219546556,1.6917034884045282e-08,0.0010945050744339,-0.0433405451476573,0.0,0.0,0.0,-0.0131993051618337,60.0,9.124759674072266,-0.0,-8.1678486196779e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
