time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.319580078125,0.0,0.0,0.0001027247417368,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0001081741065718,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,7.989706500666216e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0001081741283996,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,0.0005131309735588,286.2536315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1963806152344,293.1499938964844,286.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945219546556,1.6917034884045282e-08,0.0010945050744339,-0.0433405451476573,0.0,0.0,0.0,-0.0131993051618337,60.0,9.124759674072266,-0.0,-8.1678486196779e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32061767578125,0.0,0.0,0.0001027948746923,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,0.0001082479575416,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,7.995162013685331e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3203125,0.0,0.0,0.0001082479866454,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,0.0005134813254699,286.25567626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1959533691406,293.1499938964844,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952681768685,1.7004420982402735e-08,0.0010952510638162,-0.0435689017176628,0.0,0.0,0.0,-0.0132426200434565,60.0,9.124691009521484,-0.0,-8.179005561714804e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.000102871475974,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0001083286260836,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,8.001119567779824e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,0.0001083286479115,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,0.0005138639826327,286.2577209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.19549560546875,293.1499938964844,286.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960835497826,1.709986285902687e-08,0.0010960664367303,-0.0438183024525642,0.0,0.0,0.0,-0.013289931230247,60.0,9.124896049499512,-0.0,-8.19119989614592e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001030121056828,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001084767136489,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,8.012057514861226e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,0.0001084767354768,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0005145664326846,286.2618103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975829791277,1.727508625037899e-08,0.0010975657496601,-0.0442761518061161,0.0,0.0,0.0,-0.0133768022060394,60.0,9.124693870544434,-0.0,-8.213609703489055e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,0.0001030121056828,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001084767136489,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,8.012057514861226e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233337402344,0.0,0.0,0.0001084767354768,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0005145664326846,286.2618103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.19464111328125,293.1499938964844,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975829791277,1.727508625037899e-08,0.0010975657496601,-0.0442761518061161,0.0,0.0,0.0,-0.0133768022060394,60.0,9.124693870544434,-0.0,-8.213609703489055e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.000103137892438,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0001086091724573,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,8.021840767469257e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0001086092015611,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0005151947843842,286.2659606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989228030666,1.7431814214319274e-08,0.0010989053407683,-0.0446856580674648,0.0,0.0,0.0,-0.0134544959291815,60.0,9.123615264892578,-0.0,-8.233680404146072e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,0.000103137892438,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,0.0001086091724573,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32666015625,0.0,0.0,8.021840767469257e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,0.0001086092015611,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.0005151947843842,286.2659606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1937866210937,293.1499938964844,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989228030666,1.7431814214319274e-08,0.0010989053407683,-0.0446856580674648,0.0,0.0,0.0,-0.0134544959291815,60.0,9.123615264892578,-0.0,-8.233680404146072e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0001032563086482,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001087338678189,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,8.03105067461729e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001087338896468,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0005157862906344,286.2701416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001860257238,1.757935486068618e-08,0.0011001684470102,-0.0450711324810981,0.0,0.0,0.0,-0.0135276457294821,60.0,9.122060775756836,-0.0,-8.252597183400212e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,0.0001032563086482,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0001087338678189,298.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,8.03105067461729e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,0.0001087338896468,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,0.0005157862906344,286.2701416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.19293212890625,293.1499938964844,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001860257238,1.757935486068618e-08,0.0011001684470102,-0.0450711324810981,0.0,0.0,0.0,-0.0135276457294821,60.0,9.122060775756836,-0.0,-8.252597183400212e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.000103333077277,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,0.000108814710984,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,8.037022053031251e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001088147400878,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0005161697627045,286.2745056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010023299604,1.7675009900131045e-08,0.0011009846348315,-0.0453210398554801,0.0,0.0,0.0,-0.0135750574991106,60.0,9.117589950561523,-0.0,-8.264872519703206e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302001953125,0.0,0.0,0.000103333077277,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,0.000108814710984,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,8.037022053031251e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0001088147400878,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0005161697627045,286.2745056152344,294.1499938964844,293.1499938964844,291.6635437011719,293.192138671875,293.1499938964844,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010023299604,1.7675009900131045e-08,0.0011009846348315,-0.0453210398554801,0.0,0.0,0.0,-0.0135750574991106,60.0,9.117589950561523,-0.0,-8.264872519703206e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001033921435009,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0001088769131456,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,8.041616092668846e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310546875,0.0,0.0,0.0001088769349735,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33135986328125,0.0,0.0,0.0005164648173376,286.2766418457031,294.1499938964844,293.1499938964844,291.6635437011719,293.1917419433594,293.1499938964844,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016393546015,1.7748611469414758e-08,0.0011016216594725,-0.0455133132636547,0.0,0.0,0.0,-0.0136115830391645,60.0,9.116414070129396,-0.0,-8.27432344863155e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0001034327942761,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0001089197176042,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,8.044777496252209e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,0.0001089197467081,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324890136719,0.0,0.0,0.0005166679038666,286.2787780761719,294.1499938964844,293.1499938964844,291.6635437011719,293.1913146972656,293.1499938964844,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020642705261,1.7799253626549216e-08,0.0011020464589819,-0.0456456243991851,0.0,0.0,0.0,-0.0136366477236151,60.0,9.114521026611328,-0.0,-8.280831309548375e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0001034974338836,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0001089877841877,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,8.04980518296361e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0001089878132916,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005169907817617,286.2831115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1905212402344,293.1499938964844,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027548462152,1.7879790092933945e-08,0.0011027369182556,-0.0458560138940811,0.0,0.0,0.0,-0.0136765819042921,60.0,9.109450340270996,-0.0,-8.291183206665664e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33477783203125,0.0,0.0,0.0001034974338836,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0001089877841877,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,8.04980518296361e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,0.0001089878132916,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,0.0005169907817617,286.2831115722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1905212402344,293.1499938964844,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027548462152,1.7879790092933945e-08,0.0011027369182556,-0.0458560138940811,0.0,0.0,0.0,-0.0136765819042921,60.0,9.109450340270996,-0.0,-8.291183206665664e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0001035285749821,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.0001090205769287,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,8.05222662165761e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,0.0001090205987566,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0005171463126316,286.2875061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030852328985,1.7918582173592768e-08,0.001103067304939,-0.0459573529660701,0.0,0.0,0.0,-0.0136958062648773,60.0,9.101749420166016,-0.0,-8.296172637756173e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,0.0001035285749821,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.0001090205769287,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,8.05222662165761e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,0.0001090205987566,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0005171463126316,286.2875061035156,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030852328985,1.7918582173592768e-08,0.001103067304939,-0.0459573529660701,0.0,0.0,0.0,-0.0136958062648773,60.0,9.101749420166016,-0.0,-8.296172637756173e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001035306268022,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0001090227378881,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,8.05238596512936e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.000109022759716,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0005171565571799,286.2919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031116591766,1.7921140127441504e-08,0.001103093731217,-0.045964028686285,0.0,0.0,0.0,-0.0136970961466431,60.0,9.09173583984375,-0.0,-8.296500908500094e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0001035306268022,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0001090227378881,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3406066894531,0.0,0.0,8.05238596512936e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3394775390625,0.0,0.0,0.000109022759716,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,0.0005171565571799,286.2919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18902587890625,293.1499938964844,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031116591766,1.7921140127441504e-08,0.001103093731217,-0.045964028686285,0.0,0.0,0.0,-0.0136970961466431,60.0,9.09173583984375,-0.0,-8.296500908500094e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,0.0001035278983181,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0001090198638848,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,8.052174234762788e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0001090198857127,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0005171429947949,286.2965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18829345703125,293.1499938964844,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030863970518,1.791774195680773e-08,0.0011030684690922,-0.0459551513195037,0.0,0.0,0.0,-0.0136954309418797,60.0,9.080801010131836,-0.0,-8.296063214174867e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423156738281,0.0,0.0,0.0001035278983181,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0001090198638848,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,8.052174234762788e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,0.0001090198857127,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34234619140625,0.0,0.0,0.0005171429947949,286.2965087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18829345703125,293.1499938964844,286.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030863970518,1.791774195680773e-08,0.0011030684690922,-0.0459551513195037,0.0,0.0,0.0,-0.0136954309418797,60.0,9.080801010131836,-0.0,-8.296063214174867e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3435974121094,0.0,0.0,0.0001035348250297,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,0.0001090271616703,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,8.052712655626237e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,0.0001090271834982,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0005171775701455,286.2987670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,293.1499938964844,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031611356884,1.7926369721976698e-08,0.0011031432077288,-0.0459776856005191,0.0,0.0,0.0,-0.0136997131630778,60.0,9.075967788696287,-0.0,-8.297173081928123e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001035251771099,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001090170044335,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.345703125,0.0,0.0,8.051962504396215e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001090170262614,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0005171293742023,286.3009948730469,294.1499938964844,293.1499938964844,291.6635437011719,293.18756103515625,293.1499938964844,286.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030508903786,1.7914343786173962e-08,0.001103032962419,-0.0459462814033031,0.0,0.0,0.0,-0.0136937145143747,60.0,9.070734024047852,-0.0,-8.295626940935109e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0001034731103572,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0001089621728169,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,8.04791270638816e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.0001089621946448,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0005168693023733,286.3055419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18682861328125,293.1499938964844,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024958221241,1.7849462352614864e-08,0.0011024778941646,-0.0457767881453037,0.0,0.0,0.0,-0.0136615484952926,60.0,9.057497024536133,-0.0,-8.28728445867455e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0001034731103572,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0001089621728169,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,8.04791270638816e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.0001089621946448,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0005168693023733,286.3055419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.18682861328125,293.1499938964844,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024958221241,1.7849462352614864e-08,0.0011024778941646,-0.0457767881453037,0.0,0.0,0.0,-0.0136615484952926,60.0,9.057497024536133,-0.0,-8.28728445867455e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0001034287415677,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0001089154466171,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,8.044461719691753e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.000108915468445,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0005166476476006,286.30792236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1864624023437,293.1499938964844,286.93951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020209640264,1.7794166140561174e-08,0.0011020032688975,-0.0456323325634002,0.0,0.0,0.0,-0.0136341266334056,60.0,9.049145698547363,-0.0,-8.280177610231476e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0001033875305438,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0001088720528059,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,8.041256660362706e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,0.0001088720746338,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35015869140625,0.0,0.0,0.0005164418253116,286.31011962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015830095857,1.774281876976147e-08,0.0011015651980414,-0.0454981885850429,0.0,0.0,0.0,-0.0136086763814091,60.0,9.04143524169922,-0.0,-8.273580220929946e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001032500294968,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001087272612494,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,8.030561730265617e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001087272758013,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0005157549749128,286.3147277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001209495589,1.7571489152601316e-08,0.0011001033708453,-0.0450505800545215,0.0,0.0,0.0,-0.0135237565264105,60.0,9.021610260009766,-0.0,-8.251587502172698e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0001032500294968,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.0001087272612494,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,8.030561730265617e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,0.0001087272758013,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0005157549749128,286.3147277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001209495589,1.7571489152601316e-08,0.0011001033708453,-0.0450505800545215,0.0,0.0,0.0,-0.0135237565264105,60.0,9.021610260009766,-0.0,-8.251587502172698e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.000103058591776,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001085256590158,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,8.015672210603952e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.0001085256808437,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0005147986812517,286.31939697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980853112414,1.7332949298065614e-08,0.0010980679653584,-0.0444273315370082,0.0,0.0,0.0,-0.0134055241942405,60.0,8.997241020202637,-0.0,-8.221015690423884e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3556823730469,0.0,0.0,0.000103058591776,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0001085256590158,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564758300781,0.0,0.0,8.015672210603952e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,0.0001085256808437,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0005147986812517,286.31939697265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980853112414,1.7332949298065614e-08,0.0010980679653584,-0.0444273315370082,0.0,0.0,0.0,-0.0134055241942405,60.0,8.997241020202637,-0.0,-8.221015690423884e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,0.000102982543467,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0001084455798263,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,8.009757584659383e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,0.0001084456016542,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0005144188180565,286.3217468261719,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972805321216,1.7238200200608844e-08,0.001097263302654,-0.0441797599196434,0.0,0.0,0.0,-0.013358580879867,60.0,8.985816955566406,-0.0,-8.20888814700993e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0001028808546834,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0001083384995581,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,8.001848618732765e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582458496094,0.0,0.0,0.000108338521386,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0005139108980074,286.3240661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096190419048,1.7111487338183906e-08,0.0010961733059957,-0.043848667293787,0.0,0.0,0.0,-0.0132957315072417,60.0,8.974178314208984,-0.0,-8.19268421992092e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0001026135723805,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0001080570364138,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,7.981059025041759e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001080570582416,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0005125757306814,286.3287658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1834716796875,293.1499938964844,286.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933395242318,1.6778438194364753e-08,0.0010933227604255,-0.0429783537983894,0.0,0.0,0.0,-0.0131306117400527,60.0,8.945470809936523,-0.0,-8.15016960586945e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0001026135723805,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0001080570364138,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36212158203125,0.0,0.0,7.981059025041759e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,0.0001080570582416,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,0.0005125757306814,286.3287658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1834716796875,293.1499938964844,286.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933395242318,1.6778438194364753e-08,0.0010933227604255,-0.0429783537983894,0.0,0.0,0.0,-0.0131306117400527,60.0,8.945470809936523,-0.0,-8.15016960586945e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0001023115546558,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0001077389970305,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.957568595884368e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001077390115824,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0005110671045258,286.33349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402120550651492e-08,0.0010901084169745,-0.0419948473572731,0.0,0.0,0.0,-0.0129440715536475,60.0,8.912797927856445,-0.0,-8.102263393539033e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,0.0001023115546558,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0001077389970305,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,7.957568595884368e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001077390115824,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,0.0005110671045258,286.33349609375,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901248315349,1.6402120550651492e-08,0.0010901084169745,-0.0419948473572731,0.0,0.0,0.0,-0.0129440715536475,60.0,8.912797927856445,-0.0,-8.102263393539033e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0001019955889205,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0001074062747647,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,7.932994049042463e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,0.0001074062893167,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,0.0005094888038001,286.3382263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.6008431913405733e-08,0.001086744479835,-0.0409658141434192,0.0,0.0,0.0,-0.0127489157021045,60.0,8.87852668762207,-0.0,-8.052297317817647e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0001019955889205,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0001074062747647,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680114746094,0.0,0.0,7.932994049042463e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36700439453125,0.0,0.0,0.0001074062893167,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,0.0005094888038001,286.3382263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1822509765625,293.1499938964844,286.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.6008431913405733e-08,0.001086744479835,-0.0409658141434192,0.0,0.0,0.0,-0.0127489157021045,60.0,8.87852668762207,-0.0,-8.052297317817647e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
