time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072780,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.000101653902675,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0001070464568329,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,7.906417886260897e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,0.0001070464713848,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0005077819805592,286.3429870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1816711425781,293.1499938964844,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582681811565635e-08,0.0010831034742295,-0.0398528352379798,0.0,0.0,0.0,-0.012537850998342,60.0,8.842432022094727,-0.0,-7.998436046818824e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.000101653902675,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0001070464568329,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710021972656,0.0,0.0,7.906417886260897e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,0.0001070464713848,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0005077819805592,286.3429870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1816711425781,293.1499938964844,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582681811565635e-08,0.0010831034742295,-0.0398528352379798,0.0,0.0,0.0,-0.012537850998342,60.0,8.842432022094727,-0.0,-7.998436046818824e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0001014865556498,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0001068702331394,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,7.893402653280646e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001068702549673,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37176513671875,0.0,0.0,0.0005069460603408,286.3453674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1813659667969,293.1499938964844,286.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374169493043155e-08,0.0010813201079145,-0.0393076986074447,0.0,0.0,0.0,-0.0124344807118177,60.0,8.824912071228027,-0.0,-7.972123228228156e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001013029250316,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0001066768600139,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,7.879119948484004e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,0.0001066768818418,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0005060288240201,286.3477478027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,286.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145358744916848e-08,0.0010793571127578,-0.0387094654142856,0.0,0.0,0.0,-0.0123210167512297,60.0,8.806404113769531,-0.0,-7.943299351609313e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001009197221719,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0001062733281287,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,7.849315443309024e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,0.0001062733499566,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.000504114665091,286.3525085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,287.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890901876037e-08,0.0010752766393125,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.767339706420898,-0.0,-7.883317465484654e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001009197221719,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0001062733281287,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,7.849315443309024e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,0.0001062733499566,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.000504114665091,286.3525085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,287.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890901876037e-08,0.0010752766393125,-0.0374609529972076,0.0,0.0,0.0,-0.0120843276381492,60.0,8.767339706420898,-0.0,-7.883317465484654e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.000100684526842,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0001060256545315,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788146972656,0.0,0.0,7.831022230675444e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0001060256763594,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,0.0005029398016631,286.3553771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,287.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.4374837320474398e-08,0.0010727688204497,-0.0366945751011371,0.0,0.0,0.0,-0.0119390385225415,60.0,8.743271827697754,-0.0,-7.846615801554435e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793334960937,0.0,0.0,0.000100526442111,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0001058591878972,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,7.818726589903235e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,0.0001058592097251,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0005021501565352,286.3572692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.179931640625,293.1499938964844,287.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711008217185,1.417787220958644e-08,0.0010710867354646,-0.0361794419586658,0.0,0.0,0.0,-0.0118414051830768,60.0,8.726927757263184,-0.0,-7.821995495760349e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001001257332973,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001054372187354,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,7.787560025462881e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.0001054372405633,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0005001485114917,286.362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678591592736213e-08,0.0010668172035366,-0.0348735339939594,0.0,0.0,0.0,-0.0115938894450664,60.0,8.685603141784668,-0.0,-7.759759768077856e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.0001001257332973,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001054372187354,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38311767578125,0.0,0.0,7.787560025462881e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.0001054372405633,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0005001485114917,286.362060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.17938232421875,293.1499938964844,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678591592736213e-08,0.0010668172035366,-0.0348735339939594,0.0,0.0,0.0,-0.0115938894450664,60.0,8.685603141784668,-0.0,-7.759759768077856e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,9.972286352422088e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0001050129794748,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.7562261139974e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001050129940267,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0004981360980309,286.36688232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176626900701649e-08,0.0010625252034515,-0.033560425043106,0.0,0.0,0.0,-0.011345044709742,60.0,8.643654823303223,-0.0,-7.697440196352545e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,9.972286352422088e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,0.0001050129794748,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.7562261139974e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38531494140625,0.0,0.0,0.0001050129940267,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0004981360980309,286.36688232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,287.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176626900701649e-08,0.0010625252034515,-0.033560425043106,0.0,0.0,0.0,-0.011345044709742,60.0,8.643654823303223,-0.0,-7.697440196352545e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,9.952252730727196e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0001048020130838,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877868652344,0.0,0.0,7.740643923170865e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,0.0001048020349116,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0004971353919245,286.3692626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1785583496094,293.1499938964844,287.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927014125807544e-08,0.0010603881673887,-0.0329073928296566,0.0,0.0,0.0,-0.011221288703382,60.0,8.62258243560791,-0.0,-7.666544377116224e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,9.932334796758369e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0001045922690536,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,7.725152681814507e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3884582519531,0.0,0.0,0.0001045922908815,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,0.0004961404483765,286.3716735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,287.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678842864488617e-08,0.0010582662653177,-0.0322580859065055,0.0,0.0,0.0,-0.0110982591286301,60.0,8.601529121398926,-0.0,-7.635888010781856e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.892819070955738e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0001041761497617,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,7.694418309256434e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0001041761643136,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0004941665683872,286.3764953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186495368382566e-08,0.0010540584335103,-0.0309698078781366,0.0,0.0,0.0,-0.0108541930094361,60.0,8.559555053710938,-0.0,-7.575250293712088e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.892819070955738e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0001041761497617,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925170898437,0.0,0.0,7.694418309256434e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916320800781,0.0,0.0,0.0001041761643136,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0004941665683872,286.3764953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540705407038,1.2186495368382566e-08,0.0010540584335103,-0.0309698078781366,0.0,0.0,0.0,-0.0108541930094361,60.0,8.559555053710938,-0.0,-7.575250293712088e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.854554082266986e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001037731999531,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.664656004635617e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,0.000103773221781,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.0004922551452182,286.3813171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709732739006997e-08,0.0010499825002625,-0.0297221671789884,0.0,0.0,0.0,-0.0106178456917405,60.0,8.518174171447754,-0.0,-7.516761968417995e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,9.854554082266986e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001037731999531,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,7.664656004635617e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,0.000103773221781,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.0004922551452182,286.3813171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104999425821,1.1709732739006997e-08,0.0010499825002625,-0.0297221671789884,0.0,0.0,0.0,-0.0106178456917405,60.0,8.518174171447754,-0.0,-7.516761968417995e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.817363752517848e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0001033815715345,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.635730435140431e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001033815933624,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004903974477201,286.3861389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.1246362952022082e-08,0.0010460190242156,-0.0285094436258077,0.0,0.0,0.0,-0.010388127528131,60.0,8.477436065673828,-0.0,-7.460133844006124e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.817363752517848e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,0.0001033815715345,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.635730435140431e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3980712890625,0.0,0.0,0.0001033815933624,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0004903974477201,286.3861389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,287.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460303165018,1.1246362952022082e-08,0.0010460190242156,-0.0285094436258077,0.0,0.0,0.0,-0.010388127528131,60.0,8.477436065673828,-0.0,-7.460133844006124e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.781723201740532e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0001030062558129,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,7.608009764226153e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001030062703648,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.0004886171082034,286.3909912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422328487038,1.0802295946632512e-08,0.0010422221384942,-0.0273471195250749,0.0,0.0,0.0,-0.0101679852232337,60.0,8.437621116638184,-0.0,-7.406065094528459e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,9.781723201740532e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0001030062558129,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,7.608009764226153e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,0.0001030062703648,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,0.0004886171082034,286.3909912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422328487038,1.0802295946632512e-08,0.0010422221384942,-0.0273471195250749,0.0,0.0,0.0,-0.0101679852232337,60.0,8.437621116638184,-0.0,-7.406065094528459e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.764786955201998e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,0.0001028279148158,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,7.594837370561436e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,0.0001028279293677,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031982421875,0.0,0.0,0.0004877710889559,286.3934020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404265485703,1.0591280741323317e-08,0.0010404159547761,-0.0267947632819414,0.0,0.0,0.0,-0.0100633669644594,60.0,8.418274879455566,-0.0,-7.380441502391477e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,9.748995944391936e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.0001026616228045,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,7.582555554108694e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,0.0001026616373565,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.000486982287839,286.3958435058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1758117675781,293.1499938964844,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387445800006,1.0394535010505024e-08,0.0010387342190369,-0.0262797325849533,0.0,0.0,0.0,-0.0099658342078328,60.0,8.399847984313965,-0.0,-7.356590003837482e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.7176649433095e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001023316945065,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,7.558186916867271e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0001023317163344,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0004854172875639,286.4007263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354070691391,1.000417793051156e-08,0.0010353970574215,-0.0252578184008598,0.0,0.0,0.0,-0.009772322140634,60.0,8.3632173538208,-0.0,-7.309382255016318e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,9.7176649433095e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001023316945065,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4088134765625,0.0,0.0,7.558186916867271e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,0.0001023317163344,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0004854172875639,286.4007263183594,294.1499938964844,293.1499938964844,291.6635437011719,293.17535400390625,293.1499938964844,287.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354070691391,1.000417793051156e-08,0.0010353970574215,-0.0252578184008598,0.0,0.0,0.0,-0.009772322140634,60.0,8.3632173538208,-0.0,-7.309382255016318e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4104309082031,0.0,0.0,9.696567576611416e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0001021095304167,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,7.541777449660003e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0001021095449686,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,0.0004843634087592,286.4040222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331596713513,9.741315309952371e-09,0.0010331500088796,-0.0245696268975734,0.0,0.0,0.0,-0.0096420124173164,60.0,8.33861255645752,-0.0,-7.277677838146701e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,9.688176942290738e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0001020211784634,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4121398925781,0.0,0.0,7.535251643275842e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41131591796875,0.0,0.0,0.0001020211930153,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115295410156,0.0,0.0,0.0004839442844968,286.40557861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032265718095,9.636780262667344e-09,0.0010322560556232,-0.024295937269926,0.0,0.0,0.0,-0.0095901899039745,60.0,8.32805347442627,-0.0,-7.26508915249724e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.66059451457113e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0001017307149595,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.513798482250422e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0001017307295114,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0004825664800591,286.4104919433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293269297108,9.293121827624873e-09,0.0010293177329003,-0.0233961474150419,0.0,0.0,0.0,-0.0094198249280452,60.0,8.2942476272583,-0.0,-7.22377961892562e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.66059451457113e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0001017307149595,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,7.513798482250422e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,0.0001017307295114,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0004825664800591,286.4104919433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,287.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293269297108,9.293121827624873e-09,0.0010293177329003,-0.0233961474150419,0.0,0.0,0.0,-0.0094198249280452,60.0,8.2942476272583,-0.0,-7.22377961892562e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,9.635304741095752e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0001014644076349,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,7.494128658436239e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0001014644221868,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0004813032282982,286.4153747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266322642564,8.978033427808896e-09,0.0010266233002766,-0.0225711148232221,0.0,0.0,0.0,-0.0092636216431856,60.0,8.261930465698242,-0.0,-7.186008588178083e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,9.635304741095752e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0001014644076349,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189453125,0.0,0.0,7.494128658436239e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0001014644221868,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0004813032282982,286.4153747558594,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1499938964844,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266322642564,8.978033427808896e-09,0.0010266233002766,-0.0225711148232221,0.0,0.0,0.0,-0.0092636216431856,60.0,8.261930465698242,-0.0,-7.186008588178083e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200134277344,0.0,0.0,9.622069774195552e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0001013250293908,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,7.483834633603692e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,0.0001013250439427,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,0.0004806420765817,286.4178161621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1737976074219,293.1499938964844,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252221254631,8.813130669693692e-09,0.0010252132778987,-0.0221393108367919,0.0,0.0,0.0,-0.0091818729415535,60.0,8.245301246643066,-0.0,-7.166279658576968e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,9.611401765141636e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0001012126958812,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,7.475537859136239e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,0.0001012127104331,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.0004801092145498,286.4202880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,287.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240854462608,8.680222762791345e-09,0.001024076831527,-0.0217912793159484,0.0,0.0,0.0,-0.0091159846633672,60.0,8.23013973236084,-0.0,-7.15039902843273e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.591101843398064e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0001009989209705,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,7.459748303517699e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001009989355225,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0004790951788891,286.4252014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219211690127,8.427295306034921e-09,0.0010219126706942,-0.0211289431899786,0.0,0.0,0.0,-0.0089905904605984,60.0,8.200745582580566,-0.0,-7.120225831158677e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,9.591101843398064e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0001009989209705,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42578125,0.0,0.0,7.459748303517699e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42498779296875,0.0,0.0,0.0001009989355225,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4251708984375,0.0,0.0,0.0004790951788891,286.4252014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17315673828125,293.1499938964844,287.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219211690127,8.427295306034921e-09,0.0010219126706942,-0.0211289431899786,0.0,0.0,0.0,-0.0089905904605984,60.0,8.200745582580566,-0.0,-7.120225831158677e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.572991984896362e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0001008082181215,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,7.445662777172402e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0001008082326734,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004781905736308,286.4301147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1727600097656,293.1499938964844,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199914686381,8.20166423665114e-09,0.0010199833195656,-0.0205380655825138,0.0,0.0,0.0,-0.0088787358254194,60.0,8.173060417175293,-0.0,-7.093362341947795e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.572991984896362e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,0.0001008082181215,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292297363281,0.0,0.0,7.445662777172402e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4284362792969,0.0,0.0,0.0001008082326734,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004781905736308,286.4301147460937,294.1499938964844,293.1499938964844,291.6635437011719,293.1727600097656,293.1499938964844,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199914686381,8.20166423665114e-09,0.0010199833195656,-0.0205380655825138,0.0,0.0,0.0,-0.0088787358254194,60.0,8.173060417175293,-0.0,-7.093362341947795e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.558065357850865e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,0.0001006510356091,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,7.434053986798972e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001006510501611,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0004774449625983,286.43505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184007696807,8.015695662777489e-09,0.0010183927370235,-0.0200510378926992,0.0,0.0,0.0,-0.0087865414097905,60.0,8.147856712341309,-0.0,-7.071259489066507e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
