time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075120,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.558065357850865e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,0.0001006510356091,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,7.434053986798972e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0001006510501611,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0004774449625983,286.43505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184007696807,8.015695662777489e-09,0.0010183927370235,-0.0200510378926992,0.0,0.0,0.0,-0.0087865414097905,60.0,8.147856712341309,-0.0,-7.071259489066507e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.545896318741144e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0001005228914436,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,7.42458869353868e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0001005229059956,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0004768370999954,286.44000244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17193603515625,293.1499938964844,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171041358262,7.864083606534678e-09,0.0010170962195843,-0.0196539741009473,0.0,0.0,0.0,-0.0087113799527287,60.0,8.124917030334473,-0.0,-7.053265704826117e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,9.545896318741144e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0001005228914436,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43621826171875,0.0,0.0,7.42458869353868e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4354553222656,0.0,0.0,0.0001005229059956,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.0004768370999954,286.44000244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.17193603515625,293.1499938964844,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171041358262,7.864083606534678e-09,0.0010170962195843,-0.0196539741009473,0.0,0.0,0.0,-0.0087113799527287,60.0,8.124917030334473,-0.0,-7.053265704826117e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,9.540896280668676e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001004702353384,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,7.4206996941939e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0001004702498903,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,0.0004765873309224,286.4424743652344,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1499938964844,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165718849748,7.80178677217691e-09,0.0010165640851482,-0.0194908212870359,0.0,0.0,0.0,-0.0086805000901222,60.0,8.114316940307617,-0.0,-7.04587819200242e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,9.536616562400012e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0001004251680569,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43975830078125,0.0,0.0,7.417370943585411e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,0.0001004251826088,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,0.0004763735341839,286.4449462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.17156982421875,293.1499938964844,287.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161157697439,7.748461428036535e-09,0.0010161080863326,-0.0193511601537466,0.0,0.0,0.0,-0.0086540644988417,60.0,8.104263305664062,-0.0,-7.039557914367833e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.530254465062173e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.0001003581710392,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,7.412422564812005e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001003581855911,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0004760557494591,286.449951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1711730957031,293.1499938964844,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154373012483,7.669198609505656e-09,0.001015429617837,-0.0191435702145099,0.0,0.0,0.0,-0.0086147664114832,60.0,8.08576774597168,-0.0,-7.030169513200235e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.530254465062173e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,0.0001003581710392,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,7.412422564812005e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001003581855911,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427795410156,0.0,0.0,0.0004760557494591,286.449951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1711730957031,293.1499938964844,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154373012483,7.669198609505656e-09,0.001015429617837,-0.0191435702145099,0.0,0.0,0.0,-0.0086147664114832,60.0,8.08576774597168,-0.0,-7.030169513200235e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,9.527290967525914e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.000100326964457,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,7.410118269035593e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001003269790089,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4455261230469,0.0,0.0,0.0004759077273774,286.4537353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1708984375,293.1500244140625,287.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151216993108,7.632278808955562e-09,0.0010151140158995,-0.0190468728542327,0.0,0.0,0.0,-0.0085964640602469,60.0,8.073250770568848,-0.0,-7.025798254289839e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,9.526541543891652e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,0.000100319070043,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,7.409534737234935e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461975097656,0.0,0.0,0.0001003190845949,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4463806152344,0.0,0.0,0.0004758702707476,286.4549560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1708068847656,293.1501159667969,287.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150416055694,7.622936948337156e-09,0.0010150339221581,-0.0190224070101976,0.0,0.0,0.0,-0.0085918325930833,60.0,8.069700241088867,-0.0,-7.02469193925026e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.52417467487976e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0001002941498882,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,7.407693919958547e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001002941571641,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0004757520509883,286.4599609375,294.1499938964844,293.15240478515625,291.6650390625,293.17047119140625,293.15057373046875,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147900320589,7.593448536624692e-09,0.001014782465063,-0.0189451742917299,0.0,0.0,0.0,-0.0085772164165973,60.0,8.056190490722656,-0.0,-7.021201753332208e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,9.52417467487976e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0001002941498882,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,7.407693919958547e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001002941571641,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45001220703125,0.0,0.0,0.0004757520509883,286.4599609375,294.1499938964844,293.15240478515625,291.6650390625,293.17047119140625,293.15057373046875,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147900320589,7.593448536624692e-09,0.001014782465063,-0.0189451742917299,0.0,0.0,0.0,-0.0085772164165973,60.0,8.056190490722656,-0.0,-7.021201753332208e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.519549348624425e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0001002454446279,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,7.404096686514094e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001002454519039,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004755210247822,286.4649963378906,294.1499938964844,293.1594543457031,291.66943359375,293.1702880859375,293.1528015136719,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142968967556,7.535822632576128e-09,0.001014289446175,-0.0187942460179328,0.0,0.0,0.0,-0.0085486471652984,60.0,8.046419143676758,-0.0,-7.01438409578259e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.519549348624425e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0001002454446279,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4542236328125,0.0,0.0,7.404096686514094e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,0.0001002454519039,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004755210247822,286.4649963378906,294.1499938964844,293.1594543457031,291.66943359375,293.1702880859375,293.1528015136719,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142968967556,7.535822632576128e-09,0.001014289446175,-0.0187942460179328,0.0,0.0,0.0,-0.0085486471652984,60.0,8.046419143676758,-0.0,-7.01438409578259e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555053710937,0.0,0.0,9.516673162579536e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,0.0001002151475404,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,7.401859329547733e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001002151620923,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,0.0004753773391712,286.467529296875,294.1499938964844,293.1646423339844,291.6726989746094,293.1702575683594,293.1546325683594,287.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013989909552,7.499983745162808e-09,0.0010139824589714,-0.0187003817409276,0.0,0.0,0.0,-0.0085308784618973,60.0,8.042712211608887,-0.0,-7.01014570836378e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.51328984228894e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,0.0001001795244519,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,7.399227615678683e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45721435546875,0.0,0.0,0.0001001795390038,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,0.0004752083332277,286.4700622558594,294.1499938964844,293.1708984375,291.6766052246094,293.1702880859375,293.15704345703125,287.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136296041309,7.4578334618991e-09,0.0010136221535503,-0.018589986488223,0.0,0.0,0.0,-0.0085099833086133,60.0,8.0398588180542,-0.0,-7.005162672157894e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,9.505179332336412e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0001000941192614,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,7.392920088022947e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0001000941338133,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,0.0004748032079078,286.4751281738281,294.1499938964844,293.1864929199219,291.68634033203125,293.1705322265625,293.163818359375,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356789399892705e-09,0.0010127587011083,-0.0183253344148397,0.0,0.0,0.0,-0.0084598939865827,60.0,8.036497116088867,-0.0,-6.993223422568917e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,9.505179332336412e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,0.0001000941192614,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,7.392920088022947e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0001000941338133,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610900878906,0.0,0.0,0.0004748032079078,286.4751281738281,294.1499938964844,293.1864929199219,291.68634033203125,293.1705322265625,293.163818359375,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127660352736,7.356789399892705e-09,0.0010127587011083,-0.0183253344148397,0.0,0.0,0.0,-0.0084598939865827,60.0,8.036497116088867,-0.0,-6.993223422568917e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.495263657299802e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.998970199376343e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,7.385207572951913e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,9.998971654567868e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0004743079189211,286.4801940917969,294.1499938964844,293.2060241699219,291.69854736328125,293.171142578125,293.1734924316406,287.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011709566228,7.233250443050565e-09,0.0010117023484781,-0.0180017631500959,0.0,0.0,0.0,-0.0083986511453986,60.0,8.036409378051758,-0.0,-6.978640954002914e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.495263657299802e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.998970199376343e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,7.385207572951913e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,9.998971654567868e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,0.0004743079189211,286.4801940917969,294.1499938964844,293.2060241699219,291.69854736328125,293.171142578125,293.1734924316406,287.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011709566228,7.233250443050565e-09,0.0010117023484781,-0.0180017631500959,0.0,0.0,0.0,-0.0083986511453986,60.0,8.036409378051758,-0.0,-6.978640954002914e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.483739268034697e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.986834629671648e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,7.376243593171239e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.98683535726741e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004737322451546,286.4852905273437,294.1499938964844,293.22918701171875,291.7130126953125,293.1721496582031,293.1860656738281,287.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104817338287,7.089664855186584e-09,0.0010104746324941,-0.0176256783306598,0.0,0.0,0.0,-0.0083274692296981,60.0,8.039295196533203,-0.0,-6.961710852237958e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.483739268034697e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682922363281,0.0,0.0,9.986834629671648e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,7.376243593171239e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.98683535726741e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004737322451546,286.4852905273437,294.1499938964844,293.22918701171875,291.7130126953125,293.1721496582031,293.1860656738281,287.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104817338287,7.089664855186584e-09,0.0010104746324941,-0.0176256783306598,0.0,0.0,0.0,-0.0083274692296981,60.0,8.039295196533203,-0.0,-6.961710852237958e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.470734948990868e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.973139822250232e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,7.366129284491763e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.973141277441756e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,0.0004730826476588,286.4903869628906,294.1499938964844,293.2557983398437,291.7296447753906,293.173583984375,293.2015686035156,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009096042253,6.927642015597257e-09,0.001009089173749,-0.017201293259859,0.0,0.0,0.0,-0.008247148245573,60.0,8.045084953308105,-0.0,-6.942631358697329e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,9.470734948990868e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.973139822250232e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729309082031,0.0,0.0,7.366129284491763e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.973141277441756e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.472412109375,0.0,0.0,0.0004730826476588,286.4903869628906,294.1499938964844,293.2557983398437,291.7296447753906,293.173583984375,293.2015686035156,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009096042253,6.927642015597257e-09,0.001009089173749,-0.017201293259859,0.0,0.0,0.0,-0.008247148245573,60.0,8.045084953308105,-0.0,-6.942631358697329e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.463745664106682e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.965780191123486e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,7.360693416558206e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,9.965781646315008e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,0.0004727335181087,286.4929504394531,294.1499938964844,293.27032470703125,291.7387084960937,293.1745300292969,293.21044921875,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008351217024,6.8405663355974874e-09,0.00100834434852,-0.0169732142239809,0.0,0.0,0.0,-0.0082039795815944,60.0,8.049039840698242,-0.0,-6.93238817461861e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,9.456525003770366e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.958176087820902e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,7.355077104875818e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.958177543012424e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47625732421875,0.0,0.0,0.0004723728343378,286.4955139160156,294.1499938964844,293.2855834960937,291.7482604980469,293.1755676269531,293.219970703125,287.182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075817117467,6.750601855287641e-09,0.001007574959658,-0.0167375635355711,0.0,0.0,0.0,-0.0081593804061412,60.0,8.05366039276123,-0.0,-6.921813877625027e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.44159910432063e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.942458564182743e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,7.343468314502388e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.942460019374266e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0004716272524092,286.5006103515625,294.1499938964844,293.3182983398437,291.7687072753906,293.17803955078125,293.24090576171875,287.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.5646426072873965e-09,0.0010059851920232,-0.0162504594773054,0.0,0.0,0.0,-0.0080671934410929,60.0,8.064844131469727,-0.0,-6.899980320440592e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.44159910432063e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.942458564182743e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4805603027344,0.0,0.0,7.343468314502388e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.942460019374266e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.0004716272524092,286.5006103515625,294.1499938964844,293.3182983398437,291.7687072753906,293.17803955078125,293.24090576171875,287.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.5646426072873965e-09,0.0010059851920232,-0.0162504594773054,0.0,0.0,0.0,-0.0080671934410929,60.0,8.064844131469727,-0.0,-6.899980320440592e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.428690100321546e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,9.928864892572165e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,7.333427492994815e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.483154296875,0.0,0.0,9.928865620167926e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.0004709824279416,286.50494384765625,294.1499938964844,293.3478698730469,291.7872009277344,293.1805725097656,293.2603759765625,287.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046162642538,6.4038117031373085e-09,0.0010046098614111,-0.0158291682600975,0.0,0.0,0.0,-0.0079874619841575,60.0,8.076319694519043,-0.0,-6.881125358404462e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,9.426272299606352e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.9263183074072e-05,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,7.33154738554731e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,9.926319762598725e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.48394775390625,0.0,0.0,0.0004708616470452,286.5057373046875,294.1499938964844,293.35369873046875,291.79083251953125,293.18115234375,293.2643737792969,287.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043586371466,6.373686911587129e-09,0.0010043522343039,-0.0157502554357051,0.0,0.0,0.0,-0.0079725282266736,60.0,8.07889175415039,-0.0,-6.877596803178676e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,9.411000792169943e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.910237713484094e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,7.319669384742156e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.910238441079856e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004700988356489,286.5108947753906,294.1499938964844,293.3915405273437,291.8144836425781,293.1847839355469,293.2900390625,287.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027313837781,6.183429324124745e-09,0.001002725213766,-0.0152518693357706,0.0,0.0,0.0,-0.0078782085329294,60.0,8.095503807067871,-0.0,-6.8553312360109e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,9.411000792169943e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.910237713484094e-05,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,7.319669384742156e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,9.910238441079856e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0004700988356489,286.5108947753906,294.1499938964844,293.3915405273437,291.8144836425781,293.1847839355469,293.2900390625,287.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027313837781,6.183429324124745e-09,0.001002725213766,-0.0152518693357706,0.0,0.0,0.0,-0.0078782085329294,60.0,8.095503807067871,-0.0,-6.8553312360109e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,9.396434325026348e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.89489781204611e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,7.30833999114111e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,9.894899267237632e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0004693711816798,286.5160217285156,294.1499938964844,293.4316101074219,291.83953857421875,293.1890869140625,293.31787109375,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.001945607181369e-09,0.0010011733975261,-0.014776456169784,0.0,0.0,0.0,-0.0077882395125925,60.0,8.115118026733398,-0.0,-6.834125798604873e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,9.396434325026348e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.89489781204611e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,7.30833999114111e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915771484375,0.0,0.0,9.894899267237632e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917297363281,0.0,0.0,0.0004693711816798,286.5160217285156,294.1499938964844,293.4316101074219,291.83953857421875,293.1890869140625,293.31787109375,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.001945607181369e-09,0.0010011733975261,-0.014776456169784,0.0,0.0,0.0,-0.0077882395125925,60.0,8.115118026733398,-0.0,-6.834125798604873e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,9.389534534420818e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.887632768368348e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,7.302973244804889e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,9.88763349596411e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4936828613281,0.0,0.0,0.0004690265341196,286.51861572265625,294.1499938964844,293.4523620605469,291.8525085449219,293.1914978027344,293.3326416015625,287.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004446376115,5.915984591098322e-09,0.00100043870043,-0.0145512698218226,0.0,0.0,0.0,-0.007745626848191,60.0,8.126133918762207,-0.0,-6.82409293517594e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.382994176121429e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.880744619295e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,7.297886622836813e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4955139160156,0.0,0.0,9.880746074486524e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49566650390625,0.0,0.0,0.0004686998145189,286.52117919921875,294.1499938964844,293.4736022949219,291.86578369140625,293.194091796875,293.3478698730469,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997476590797,5.834494221090836e-09,0.0009997418383136,-0.0143377920612692,0.0,0.0,0.0,-0.0077052284032106,60.0,8.137903213500977,-0.0,-6.814588715542413e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.371141641167924e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.868264169199392e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.288667984539643e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.868264896795154e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0004681077843997,286.5263366699219,294.1499938964844,293.5173034667969,291.89312744140625,293.1996765136719,293.37957763671875,287.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984843200072,5.686831450191221e-09,0.0009984786156564,-0.0139509616419672,0.0,0.0,0.0,-0.0076320227235555,60.0,8.163542747497559,-0.0,-6.797384344281454e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,9.371141641167924e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.868264169199392e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,7.288667984539643e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,9.868264896795154e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0004681077843997,286.5263366699219,294.1499938964844,293.5173034667969,291.89312744140625,293.1996765136719,293.37957763671875,287.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984843200072,5.686831450191221e-09,0.0009984786156564,-0.0139509616419672,0.0,0.0,0.0,-0.0076320227235555,60.0,8.163542747497559,-0.0,-6.797384344281454e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,9.361514821648598e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.858125849859788e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,7.281180296558887e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,9.858127305051312e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0004676269018091,286.5315246582031,294.1499938964844,293.5625,291.9213562011719,293.2059936523437,293.41314697265625,287.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974584681913,5.566889615948867e-09,0.0009974529966711,-0.013636746443808,0.0,0.0,0.0,-0.0075725619681179,60.0,8.192575454711914,-0.0,-6.783425021694711e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,9.361514821648598e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.858125849859788e-05,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,7.281180296558887e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50341796875,0.0,0.0,9.858127305051312e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035705566406,0.0,0.0,0.0004676269018091,286.5315246582031,294.1499938964844,293.5625,291.9213562011719,293.2059936523437,293.41314697265625,287.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974584681913,5.566889615948867e-09,0.0009974529966711,-0.013636746443808,0.0,0.0,0.0,-0.0075725619681179,60.0,8.192575454711914,-0.0,-6.783425021694711e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
