time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077460,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,9.354751091450451e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.851003414951264e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,7.275919779203832e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.851004870142788e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0004672890354413,286.53668212890625,294.1499938964844,293.6089172363281,291.95037841796875,293.21295166015625,293.4485168457031,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967377409338,5.482622800201398e-09,0.0009967322694137,-0.0134159885346889,0.0,0.0,0.0,-0.007530786562711,60.0,8.225090026855469,-0.0,-6.77362663736858e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,9.354751091450451e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,9.851003414951264e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,7.275919779203832e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.851004870142788e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0004672890354413,286.53668212890625,294.1499938964844,293.6089172363281,291.95037841796875,293.21295166015625,293.4485168457031,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967377409338,5.482622800201398e-09,0.0009967322694137,-0.0134159885346889,0.0,0.0,0.0,-0.007530786562711,60.0,8.225090026855469,-0.0,-6.77362663736858e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,9.351888002129272e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.847988985711709e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,7.27369260857813e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,9.84798971330747e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,0.0004671460192184,286.5418701171875,294.1499938964844,293.6562805175781,291.98004150390625,293.2206115722656,293.4858093261719,287.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964323835447,5.44695444304466e-09,0.0009964270284399,-0.01332254614681,0.0,0.0,0.0,-0.0075131030753254,60.0,8.261603355407715,-0.0,-6.769481331048155e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,9.351888002129272e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.847988985711709e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119934082031,0.0,0.0,7.27369260857813e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.0,9.84798971330747e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,0.0004671460192184,286.5418701171875,294.1499938964844,293.6562805175781,291.98004150390625,293.2206115722656,293.4858093261719,287.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964323835447,5.44695444304466e-09,0.0009964270284399,-0.01332254614681,0.0,0.0,0.0,-0.0075131030753254,60.0,8.261603355407715,-0.0,-6.769481331048155e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.352746565127744e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.84889265964739e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,7.274360541487113e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,9.848893387243152e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0004671888891607,286.54449462890625,294.1499938964844,293.6802673339844,291.9950561523437,293.2247619628906,293.5054016113281,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965249337255,5.4576494434854794e-09,0.0009965194622054,-0.0133505631238222,0.0,0.0,0.0,-0.0075184102170169,60.0,8.281913757324219,-0.0,-6.770724070293e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,9.355143265565856e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.85141668934375e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,7.276224641827866e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51544189453125,0.0,0.0,9.851418144535272e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155944824219,0.0,0.0,0.000467308651423,286.5470886230469,294.1499938964844,293.70440673828125,292.0101623535156,293.22906494140625,293.5254821777344,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967806981876,5.4875162192047355e-09,0.0009967752266675,-0.0134288063272833,0.0,0.0,0.0,-0.0075332182459533,60.0,8.303428649902344,-0.0,-6.774195782099923e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.366704762214796e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.863591549219564e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,7.285216997843236e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,9.863592276815324e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0004678861587308,286.55230712890625,294.1499938964844,293.75299072265625,292.0406188964844,293.2381896972656,293.5676574707031,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980109753087,5.631551669438295e-09,0.0009980052709579,-0.0138061456382274,0.0,0.0,0.0,-0.0076046148315072,60.0,8.351344108581543,-0.0,-6.790948958723676e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.366704762214796e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.863591549219564e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,7.285216997843236e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51953125,0.0,0.0,9.863592276815324e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196838378906,0.0,0.0,0.0004678861587308,286.55230712890625,294.1499938964844,293.75299072265625,292.0406188964844,293.2381896972656,293.5676574707031,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980109753087,5.631551669438295e-09,0.0009980052709579,-0.0138061456382274,0.0,0.0,0.0,-0.0076046148315072,60.0,8.351344108581543,-0.0,-6.790948958723676e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,9.386003512190656e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.88391402643174e-05,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,7.300226570805535e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,9.8839147540275e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5234375,0.0,0.0,0.000468850164907,286.55712890625,294.1499938964844,293.7979431152344,292.0687866210937,293.2471923828125,293.60919189453125,287.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000668698921,5.871992225792155e-09,0.001000061049126,-0.0144360261037945,0.0,0.0,0.0,-0.0077238106168806,60.0,8.402130126953125,-0.0,-6.818961395538281e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,9.388153557665646e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.886178304441272e-05,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,7.301899313461035e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52362060546875,0.0,0.0,9.886179032037036e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5237731933594,0.0,0.0,0.0004689575580414,286.5575561523437,294.1499938964844,293.8018493652344,292.0712585449219,293.2480163574219,293.6129150390625,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002959752455,5.8987814632871505e-09,0.0010002900380641,-0.0145062049850821,0.0,0.0,0.0,-0.0077370908111333,60.0,8.40689468383789,-0.0,-6.822086362490154e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.420010610483588e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.919724834617229e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.326676859520376e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,9.91972628980875e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0004705488972831,286.5628356933594,294.1499938964844,293.8507080078125,292.1019287109375,293.258544921875,293.6615905761719,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003689947538,6.295680865520126e-09,0.0010036836611106,-0.0155459195375442,0.0,0.0,0.0,-0.0079338494688272,60.0,8.470674514770508,-0.0,-6.868463486853217e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.420010610483588e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.919724834617229e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283203125,0.0,0.0,7.326676859520376e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,9.91972628980875e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,0.0004705488972831,286.5628356933594,294.1499938964844,293.8507080078125,292.1019287109375,293.258544921875,293.6615905761719,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003689947538,6.295680865520126e-09,0.0010036836611106,-0.0155459195375442,0.0,0.0,0.0,-0.0079338494688272,60.0,8.470674514770508,-0.0,-6.868463486853217e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,9.462812886340544e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.964797936845572e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.359968003584072e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,9.964799392037094e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0004726869519799,286.56817626953125,294.1499938964844,293.8992919921875,292.13250732421875,293.26983642578125,293.71405029296875,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082501685246,6.8289534027599075e-09,0.001008243416436,-0.0169427953660488,0.0,0.0,0.0,-0.008198213763535,60.0,8.543647766113281,-0.0,-6.931023222023215e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,9.462812886340544e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,9.964797936845572e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325012207031,0.0,0.0,7.359968003584072e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,9.964799392037094e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320739746094,0.0,0.0,0.0004726869519799,286.56817626953125,294.1499938964844,293.8992919921875,292.13250732421875,293.26983642578125,293.71405029296875,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082501685246,6.8289534027599075e-09,0.001008243416436,-0.0169427953660488,0.0,0.0,0.0,-0.008198213763535,60.0,8.543647766113281,-0.0,-6.931023222023215e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,9.488083014730364e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.991408296627924e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,7.379621820291504e-05,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,9.991409751819448e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341796875,0.0,0.0,0.0004739492433145,286.5708312988281,294.1499938964844,293.9234313964844,292.147705078125,293.2757263183594,293.7415466308594,287.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109440190717,7.143791336261529e-09,0.0010109369177371,-0.0177674498409032,0.0,0.0,0.0,-0.0083542997017502,60.0,8.583406448364258,-0.0,-6.968090104919612e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,9.516021964373068e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0001002083008643,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367126464844,0.0,0.0,7.401352195302024e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5361633300781,0.0,0.0,0.0001002083081402,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,0.0004753448592964,286.5735168457031,294.1499938964844,293.9474182128906,292.162841796875,293.2818298339844,293.7698669433594,287.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139207588508,7.491882669796723e-09,0.0010139131918549,-0.0186791643500328,0.0,0.0,0.0,-0.0085268625989556,60.0,8.625386238098145,-0.0,-7.009187896755975e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.57920346991159e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0001008736217045,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,7.450493285432458e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001008736362564,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.0004785008786711,286.57891845703125,294.1499938964844,293.99481201171875,292.1927490234375,293.2945556640625,293.82830810546875,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206507286056,8.279055663251711e-09,0.0010206424631178,-0.0207407400012016,0.0,0.0,0.0,-0.0089170886203646,60.0,8.715426445007324,-0.0,-7.102570975803246e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,9.57920346991159e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0001008736217045,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409851074219,0.0,0.0,7.450493285432458e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404357910156,0.0,0.0,0.0001008736362564,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.0004785008786711,286.57891845703125,294.1499938964844,293.99481201171875,292.1927490234375,293.2945556640625,293.82830810546875,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206507286056,8.279055663251711e-09,0.0010206424631178,-0.0207407400012016,0.0,0.0,0.0,-0.0089170886203646,60.0,8.715426445007324,-0.0,-7.102570975803246e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,9.651541768107565e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0001016353853628,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,7.506756810471416e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,0.0001016353926388,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.000482114352053,286.5843811035156,294.1499938964844,294.04119873046875,292.22216796875,293.3079528808594,293.888427734375,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283581214025,9.180330273750316e-09,0.0010283489245921,-0.0231008231639862,0.0,0.0,0.0,-0.0093638878315687,60.0,8.813535690307617,-0.0,-7.210248043065803e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,9.651541768107565e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,0.0001016353853628,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,7.506756810471416e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,0.0001016353926388,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.000482114352053,286.5843811035156,294.1499938964844,294.04119873046875,292.22216796875,293.3079528808594,293.888427734375,287.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283581214025,9.180330273750316e-09,0.0010283489245921,-0.0231008231639862,0.0,0.0,0.0,-0.0093638878315687,60.0,8.813535690307617,-0.0,-7.210248043065803e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,9.731651516631246e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0001024789817165,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,7.569064473500475e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0001024789889925,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,0.0004861160123255,286.58990478515625,294.1499938964844,294.0863952636719,292.2509155273437,293.32208251953125,293.9489440917969,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368934599682,1.0178437648278305e-08,0.0010368833318352,-0.0257140267640352,0.0,0.0,0.0,-0.0098586911335587,60.0,8.918657302856445,-0.0,-7.330437767905097e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,9.731651516631246e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.0001024789817165,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,7.569064473500475e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491638183594,0.0,0.0,0.0001024789889925,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,0.0004861160123255,286.58990478515625,294.1499938964844,294.0863952636719,292.2509155273437,293.32208251953125,293.9489440917969,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368934599682,1.0178437648278305e-08,0.0010368833318352,-0.0257140267640352,0.0,0.0,0.0,-0.0098586911335587,60.0,8.918657302856445,-0.0,-7.330437767905097e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,9.817488898988812e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0001033828884828,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,7.635826477780938e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0001033828957588,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.0004904037341475,286.5954895019531,294.1499938964844,294.1300964355469,292.2788391113281,293.3368530273437,294.0086364746094,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460388148203,1.12479101588292e-08,0.0010460275225341,-0.0285134986042976,0.0,0.0,0.0,-0.0103888707235455,60.0,9.02914810180664,-0.0,-7.460322848373836e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,9.817488898988812e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0001033828884828,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,7.635826477780938e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,0.0001033828957588,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.0004904037341475,286.5954895019531,294.1499938964844,294.1300964355469,292.2788391113281,293.3368530273437,294.0086364746094,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460388148203,1.12479101588292e-08,0.0010460275225341,-0.0285134986042976,0.0,0.0,0.0,-0.0103888707235455,60.0,9.02914810180664,-0.0,-7.460322848373836e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,9.86241939244792e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,0.0001038560294546,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.556396484375,0.0,0.0,7.670772902201861e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001038560367305,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559997558594,0.0,0.0,0.0004926481633447,286.59832763671875,294.1499938964844,294.1513366699219,292.2924499511719,293.34454345703125,294.0375671386719,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508262785151,1.180772279951725e-08,0.0010508144041523,-0.0299786143004894,0.0,0.0,0.0,-0.0106663927435874,60.0,9.086405754089355,-0.0,-7.528765166853192e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,9.907647472573444e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0001043322990881,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,7.705949974479154e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,0.000104332306364,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,0.0004949073772877,286.60113525390625,294.1499938964844,294.1720886230469,292.3058166503906,293.35235595703125,294.0658569335937,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556461056694,1.2371238256037032e-08,0.00105563364923,-0.0314532294869422,0.0,0.0,0.0,-0.0109457550570368,60.0,9.144221305847168,-0.0,-7.597975582029903e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,9.998134191846476e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0001052851657732,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.776328129693866e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.0001052851730491,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0004994273767806,286.6068725585937,294.1499938964844,294.212158203125,292.33172607421875,293.3683776855469,294.1205444335937,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652864584699,1.349866440847336e-08,0.0010652729542925,-0.0344028808176517,0.0,0.0,0.0,-0.0115046631544828,60.0,9.260358810424805,-0.0,-7.737394014384338e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,9.998134191846476e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,0.0001052851657732,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,7.776328129693866e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5627136230469,0.0,0.0,0.0001052851730491,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0004994273767806,286.6068725585937,294.1499938964844,294.212158203125,292.33172607421875,293.3683776855469,294.1205444335937,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652864584699,1.349866440847336e-08,0.0010652729542925,-0.0344028808176517,0.0,0.0,0.0,-0.0115046631544828,60.0,9.260358810424805,-0.0,-7.737394014384338e-08,0.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.050000000745058,0.0001008708350127,298.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.050000000745058,0.0001062218434526,298.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.0,0.050000000745058,7.845510845072567e-05,298.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.050000000745058,0.0001062218580045,298.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.050000000745058,0.0005038705421611,286.6126403808594,284.95001220703125,294.25,292.3564147949219,293.38494873046875,294.17169189453125,287.31365966796875,1.0,0.1000000014901161,7.869486173817104e-10,7.869486173817104e-10,1.0,1.0,-0.0010747641790658,1.4606948539608313e-08,0.0010747496271505,-0.0373015888035297,0.0,0.0,0.0,-0.0120540857315063,60.0,9.375944137573242,-0.0,-7.875678420532496e-08,1.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.050000000745058,0.0001008708350127,298.6690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.050000000745058,0.0001062218434526,298.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.0,0.050000000745058,7.845510845072567e-05,298.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.050000000745058,0.0001062218580045,298.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.050000000745058,0.0005038705421611,286.6126403808594,284.95001220703125,294.25,292.3564147949219,293.38494873046875,294.17169189453125,287.31365966796875,1.0,0.1000000014901161,7.869486173817104e-10,7.869486173817104e-10,1.0,1.0,-0.0010747641790658,1.4606948539608313e-08,0.0010747496271505,-0.0373015888035297,0.0,0.0,0.0,-0.0120540857315063,60.0,9.375944137573242,-0.0,-7.875678420532496e-08,1.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.6357091069221497,0.050000000745058,0.040822509676218,298.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699462890625,0.6357091069221497,0.050000000745058,0.0429880693554878,298.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700988769531,0.6357091069221497,0.050000000745058,0.0317508429288864,298.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699768066406,0.6357091069221497,0.050000000745058,0.0429880693554878,298.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.6357091069221497,0.050000000745058,0.2039168775081634,287.1554260253906,284.95001220703125,294.2683410644531,292.3685302734375,297.01220703125,297.76763916015625,287.520263671875,1.0,0.1097089126706123,0.0844979658722877,0.0844979658722877,1.0,1.0,-0.4356813430786133,0.0005288689862936,0.4351525008678436,-0.1201894283294677,0.0,0.0,0.0,10.168546676635742,60.0,1242.466796875,0.0,12.271177291870115,1.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.6329185366630554,0.050000000745058,0.04523865878582,298.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160217285156,0.6329185366630554,0.050000000745058,0.0476384870707988,298.8052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.6329185366630554,0.050000000745058,0.0351856239140033,298.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.6329185366630554,0.050000000745058,0.0476384870707988,298.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.6329185366630554,0.050000000745058,0.2259764671325683,288.1277160644531,284.95001220703125,294.2866516113281,292.3808288574219,297.5536193847656,298.7164001464844,288.82208251953125,1.0,0.1210791170597076,0.1689959317445755,0.1689959317445755,1.0,1.0,-0.482014000415802,0.0173481684178113,0.4646658301353454,-0.1111580580472946,0.0,0.0,0.0,12.504396438598633,60.0,2535.645751953125,0.0,16.678075790405273,1.0,281.57061767578125,283.838623046875,296.9194030761719,298.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.269737057511976e-21,2.634868528755988e-21,2.634868528755988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.0456749573349952,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.5719831585884094,0.050000000745058,0.0480979308485984,298.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.0355249680578708,298.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.0480979308485984,298.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.2281558811664581,287.22393798828125,284.95001220703125,294.3233337402344,292.4059143066406,297.5251770019531,298.6861572265625,286.3257141113281,1.0,0.1405787616968155,0.337991863489151,0.337991863489151,1.0,1.0,-0.4866765439510345,0.0647901818156242,0.4218863546848297,-0.0640895590186119,1.0,1.0,0.0,20.03264045715332,60.0,11912.8955078125,0.0,23.18023109436035,1.0,282.3232727050781,285.920166015625,297.4914245605469,298.6832275390625,293.1499938964844,293.1499938964844,283.1499938964844,2086.30126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225964248180389,1.0,0.0,0.0,0.9620661735534668,0.9620680212974548,6.281742770397615e-08,4.264456272125244,4.26444673538208,9.79845026449766e-06,0.0,0.0,-0.0,4648.30712890625,0.0,27.36538887023925,1895.2369384765625,0.0,317.4117126464844,0.2481711357831955,1.0,0.0,3.0,1.0,0.0
18079440,298.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.0456749573349952,298.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.5719831585884094,0.050000000745058,0.0480979308485984,298.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.0355249680578708,298.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.0480979308485984,298.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4061584472656,0.5719831585884094,0.050000000745058,0.2281558811664581,287.22393798828125,284.95001220703125,294.3233337402344,292.4059143066406,297.5251770019531,298.6861572265625,286.3257141113281,1.0,0.1405787616968155,0.337991863489151,0.337991863489151,1.0,1.0,-0.4866765439510345,0.0647901818156242,0.4218863546848297,-0.0640895590186119,1.0,1.0,0.0,20.03264045715332,60.0,11912.8955078125,0.0,23.18023109436035,1.0,282.3232727050781,285.920166015625,297.4914245605469,298.6832275390625,293.1499938964844,293.1499938964844,283.1499938964844,2086.30126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225964248180389,1.0,0.0,0.0,0.9620661735534668,0.9620680212974548,6.281742770397615e-08,4.264456272125244,4.26444673538208,9.79845026449766e-06,0.0,0.0,-0.0,4648.30712890625,0.0,27.36538887023925,1895.2369384765625,0.0,317.4117126464844,0.2481711357831955,1.0,0.0,3.0,1.0,0.0
18079500,298.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.550037145614624,0.050000000745058,0.0458122640848159,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.550037145614624,0.050000000745058,0.0482425205409526,298.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.550037145614624,0.050000000745058,0.0356317609548568,298.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.550037145614624,0.050000000745058,0.0482425205409526,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.550037145614624,0.050000000745058,0.2288417369127273,285.8119812011719,284.95001220703125,294.3416748046875,292.418701171875,297.49725341796875,298.6387634277344,285.380615234375,1.0,0.1489780694246292,0.4224898219108581,0.4224898219108581,1.0,1.0,-0.4881397485733032,0.1043102145195007,0.3838295340538025,-0.024661986157298,1.0,1.0,0.0,23.71060371398925,60.0,11113.7421875,0.0,26.330530166625977,1.0,282.67449951171875,284.9636535644531,296.6975402832031,297.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,3449.349365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108917951583862,1.0,0.0,0.0,1.237065076828003,1.237067699432373,1.0216306378652008e-07,4.265881538391113,4.265872001647949,9.786291229829658e-06,0.0,0.0,-0.0,3782.219482421875,0.0,57.9506721496582,1895.4312744140625,0.0,541.4873657226562,0.3123464286327362,1.0,0.0,3.0,1.0,0.0
18079560,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.5331224799156189,0.050000000745058,0.0459433756768703,298.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.5331224799156189,0.050000000745058,0.0483805872499942,298.6510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.5331224799156189,0.050000000745058,0.0357337370514869,298.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.5331224799156189,0.050000000745058,0.0483805872499942,298.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.5331224799156189,0.050000000745058,0.2294966876506805,285.1912536621094,284.95001220703125,294.3599853515625,292.431640625,297.2954406738281,298.58984375,285.0347900390625,1.0,0.1565345525741577,0.5379918217658997,0.5379918217658997,0.800000011920929,1.0,-0.4895368814468384,0.1610415130853653,0.3284953534603119,0.0319161489605903,0.9457087516784668,0.9457087516784668,0.0,27.22839736938477,60.0,10616.6953125,0.0,29.35842514038086,1.0,282.9087829589844,284.653076171875,295.99041748046875,297.0853576660156,293.1499938964844,293.1499938964844,283.1499938964844,5025.1806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286844968795776,1.0,0.0,0.0,1.4740512371063232,1.4740550518035889,1.4498529310458252e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3635.18798828125,0.0,98.42565155029295,1895.43701171875,0.0,603.2177124023438,0.3729954063892364,1.0,0.0,3.0,1.0,0.0
18079620,298.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.516457736492157,0.050000000745058,0.0461069643497467,298.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.516457736492157,0.050000000745058,0.0485528521239757,298.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.516457736492157,0.050000000745058,0.0358609706163406,298.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.516457736492157,0.050000000745058,0.0485528521239757,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.516457736492157,0.050000000745058,0.2303138375282287,284.9262390136719,284.95001220703125,294.3846435546875,292.4492492675781,296.5199279785156,298.53082275390625,284.8819580078125,1.0,0.1654754132032394,0.6932533979415894,0.6932533979415894,0.5311536192893982,1.0,-0.4912795722484588,0.259215235710144,0.2320643216371536,0.1297349631786346,0.8058053255081177,0.8058053255081177,0.0,31.620838165283203,60.0,10459.0244140625,0.0,33.17976379394531,1.0,283.06842041015625,284.5323486328125,295.4149780273437,296.37042236328125,293.1499938964844,293.1499938964844,283.1499938964844,9720.4345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500115692615509,1.0,0.0,0.0,1.70489764213562,1.704903244972229,1.9395011463529962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.248291015625,0.0,162.765625,1895.4371337890625,0.0,507.27728271484375,0.4322448968887329,1.0,0.0,3.0,1.0,0.0
