time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079680,298.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.510257363319397,0.050000000745058,0.0461803525686264,298.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.510257363319397,0.050000000745058,0.0486301369965076,298.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.510257363319397,0.050000000745058,0.0359180532395839,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.510257363319397,0.050000000745058,0.0486301369965076,298.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.510257363319397,0.050000000745058,0.2306804209947586,284.8748474121094,284.95001220703125,294.39666748046875,292.4579467773437,295.8626403808594,298.5059509277344,284.8432312011719,1.0,0.1693566441535949,0.7689959406852722,0.7689959406852722,0.4000000059604645,1.0,-0.4920616447925567,0.3467614650726318,0.1453001648187637,0.2169205099344253,0.7598452568054199,0.7598452568054199,0.0,33.597557067871094,60.0,10485.2021484375,0.0,34.9195671081543,1.0,283.1031799316406,284.5238647460937,295.2736511230469,296.17852783203125,293.1499938964844,293.1499938964844,283.1499938964844,12400.5283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770996570587158,1.0,0.0,0.0,1.757200837135315,1.7572070360183716,2.0603270911578885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.0732421875,0.0,185.6825714111328,1895.4371337890625,0.0,441.4397277832031,0.4463347494602203,1.0,0.0,3.0,1.0,0.0
18079740,298.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.49812912940979,0.050000000745058,0.0463503487408161,298.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8019714355469,0.49812912940979,0.050000000745058,0.0488091483712196,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.49812912940979,0.050000000745058,0.0360502712428569,298.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.49812912940979,0.050000000745058,0.0488091483712196,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.49812912940979,0.050000000745058,0.2315295785665512,284.7991027832031,284.95001220703125,294.4270935058594,292.48016357421875,294.5285949707031,298.45343017578125,284.79547119140625,1.0,0.177969291806221,0.960731029510498,0.960731029510498,0.0679970160126686,1.0,-0.493870347738266,0.4929253160953522,0.0009450399084016,0.3624115586280823,0.6428311467170715,0.6428311467170715,0.0,38.169708251953125,60.0,10469.02734375,-0.0,38.959999084472656,1.0,283.1387939453125,284.6165466308594,295.1586303710937,295.9689025878906,293.1499938964844,293.1499938964844,283.1499938964844,20056.80859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174869358539581,1.0,0.0,0.0,1.6612929105758667,1.6613000631332395,1.841559793547276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.639404296875,0.0,187.4653167724609,1895.4371337890625,0.0,307.58367919921875,0.4452619552612304,1.0,0.0,3.0,1.0,0.0
18079800,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.4961116313934326,0.050000000745058,0.046382401138544,298.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.4961116313934326,0.050000000745058,0.0488428995013237,298.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.4961116313934326,0.050000000745058,0.0360752008855342,298.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.4961116313934326,0.050000000745058,0.0488428995013237,298.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.4961116313934326,0.050000000745058,0.2316896915435791,284.7986145019531,284.95001220703125,294.4333190917969,292.4847412109375,294.4571838378906,298.4444274902344,284.80633544921875,1.0,0.17952661216259,1.0,1.0,0.0,1.0,-0.4942150712013244,0.4942132234573364,1.8451416963216616e-06,0.3636859357357025,0.6253254413604736,0.6253254413604736,0.0,39.02785110473633,60.0,10436.61328125,-0.0,39.71747589111328,1.0,283.1414489746094,284.6545104980469,295.16363525390625,295.9589538574219,293.1499938964844,293.1499938964844,283.1499938964844,21369.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065931737422943,1.0,0.0,0.0,1.613731026649475,1.6137382984161377,1.737623591679949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.15625,0.0,179.90640258789062,1895.4371337890625,0.0,287.4157409667969,0.4360668063163757,1.0,0.0,3.0,1.0,0.0
18079860,298.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884746670722961,0.050000000745058,0.0465129390358924,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.4884746670722961,0.050000000745058,0.0489803627133369,298.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884746670722961,0.050000000745058,0.0361767299473285,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884746670722961,0.050000000745058,0.0489803627133369,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.4884746670722961,0.050000000745058,0.2323417514562606,284.88037109375,284.95001220703125,294.4609680175781,292.5052795410156,294.4570007324219,298.4104919433594,284.9192810058594,1.0,0.1857252717018127,1.0,1.0,0.0,1.0,-0.4956062436103821,0.4956058859825134,3.597025113322161e-07,0.3650692403316498,0.6192116737365723,0.6192116737365723,0.0,42.52225875854492,60.0,10454.6689453125,-0.0,42.81364440917969,1.0,283.14727783203125,284.8238830566406,295.2439270019531,296.0000915527344,293.1499938964844,293.1499938964844,283.1499938964844,21001.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675075173377991,1.0,0.0,0.0,1.475834608078003,1.4758412837982178,1.4533452485920861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.929443359375,0.0,147.07925415039062,1895.4371337890625,0.0,221.7293701171875,0.412688136100769,1.0,0.0,3.0,1.0,0.0
18079920,298.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.4863532185554504,0.050000000745058,0.0465513132512569,298.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.4863532185554504,0.050000000745058,0.0490207746624946,298.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.4863532185554504,0.050000000745058,0.0362065769731998,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.4863532185554504,0.050000000745058,0.0490207746624946,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.4863532185554504,0.050000000745058,0.2325334548950195,284.91558837890625,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4014892578125,284.94390869140625,1.0,0.1875060647726059,1.0,1.0,0.0,1.0,-0.496015191078186,0.496014803647995,3.594541055917944e-07,0.3655058145523071,0.6345838904380798,0.6345838904380798,0.0,43.54986953735352,48.0,10551.7373046875,-0.0,43.72736358642578,1.0,283.1481018066406,284.8381042480469,295.2900390625,296.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,19637.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.359623372554779,1.0,0.0,0.0,1.489571213722229,1.4895776510238647,1.4805257819716644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.911376953125,0.0,145.861328125,1895.4371337890625,0.0,209.3198089599609,0.4118903875350952,1.0,0.0,3.0,1.0,0.0
18079980,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.0465935543179512,298.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.4840545654296875,0.050000000745058,0.0490652583539485,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.0362394303083419,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.0490652583539485,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.2327444553375244,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3725891113281,284.9453430175781,1.0,0.1889662742614746,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.600889897370507e-07,0.3663897812366485,0.6543905138969421,0.6543905138969421,0.0,44.68506240844727,36.0,10685.001953125,-0.0,44.738258361816406,1.0,283.14959716796875,284.8084716796875,295.49627685546875,296.2741394042969,293.1499938964844,293.1499938964844,283.1499938964844,17666.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351492315530777,1.0,0.0,0.0,1.5412962436676023,1.5413024425506592,1.5851327361815493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.98974609375,0.0,150.97747802734375,1895.4371337890625,0.0,196.6748046875,0.4161921441555023,1.0,0.0,3.0,1.0,0.0
18080040,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.0465935543179512,298.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.4840545654296875,0.050000000745058,0.0490652583539485,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.0362394303083419,298.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.0490652583539485,298.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4840545654296875,0.050000000745058,0.2327444553375244,284.95050048828125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3725891113281,284.9453430175781,1.0,0.1889662742614746,1.0,1.0,0.0,1.0,-0.4964655935764313,0.4964652359485626,3.600889897370507e-07,0.3663897812366485,0.6543905138969421,0.6543905138969421,0.0,44.68506240844727,36.0,10685.001953125,-0.0,44.738258361816406,1.0,283.14959716796875,284.8084716796875,295.49627685546875,296.2741394042969,293.1499938964844,293.1499938964844,283.1499938964844,17666.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351492315530777,1.0,0.0,0.0,1.5412962436676023,1.5413024425506592,1.5851327361815493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.98974609375,0.0,150.97747802734375,1895.4371337890625,0.0,196.6748046875,0.4161921441555023,1.0,0.0,3.0,1.0,0.0
18080100,298.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853090047836303,0.050000000745058,0.0465704314410686,298.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.4853090047836303,0.050000000745058,0.0490409061312675,298.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853090047836303,0.050000000745058,0.036221444606781,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853090047836303,0.050000000745058,0.0490409061312675,298.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4853090047836303,0.050000000745058,0.2326289415359497,284.9434509277344,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3619079589844,284.94268798828125,1.0,0.187745913863182,1.0,1.0,0.0,1.0,-0.4962193071842193,0.4962189495563507,3.599865010528447e-07,0.3664441406726837,0.6484124064445496,0.6484124064445496,0.0,44.069095611572266,36.0,10667.4560546875,-0.0,44.18927764892578,1.0,283.1498107910156,284.8110656738281,295.5693359375,296.3583374023437,293.1499938964844,293.1499938964844,283.1499938964844,18081.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3564172983169555,1.0,0.0,0.0,1.5325692892074585,1.532575607299805,1.5672333120164694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.578125,0.0,150.3572235107422,1895.4371337890625,0.0,204.3188018798828,0.4154711365699768,1.0,0.0,3.0,1.0,0.0
18080160,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878818988800049,0.050000000745058,0.0465235821902751,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.4878818988800049,0.050000000745058,0.048991572111845,298.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878818988800049,0.050000000745058,0.0361850075423717,298.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878818988800049,0.050000000745058,0.048991572111845,298.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.4878818988800049,0.050000000745058,0.2323949337005615,284.9451904296875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.353271484375,284.9476623535156,1.0,0.1854192912578582,1.0,1.0,0.0,1.0,-0.4957201778888702,0.4957198202610016,3.596474584810494e-07,0.366265594959259,0.6475992798805237,0.6475992798805237,0.0,42.818241119384766,25.0,10672.0703125,-0.0,43.0761947631836,1.0,283.14990234375,284.8193359375,295.6155700683594,296.4173278808594,293.1499938964844,293.1499938964844,283.1499938964844,18175.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631509244441986,1.0,0.0,0.0,1.526204228401184,1.5262105464935305,1.5542423170700206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.5791015625,0.0,149.25448608398438,1895.4371337890625,0.0,214.8504638671875,0.4145596027374267,1.0,0.0,3.0,1.0,0.0
18080220,298.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929521083831787,0.050000000745058,0.0464347302913665,298.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.4929521083831787,0.050000000745058,0.0488980077207088,298.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929521083831787,0.1658782958984375,0.0361158996820449,298.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929521083831787,0.050000000745058,0.0488980077207088,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929521083831787,0.050000000745058,0.2319510877132415,284.9507751464844,284.95001220703125,294.5679626464844,292.5867614746094,294.5638427734375,298.3443298339844,284.951904296875,1.0,0.1810501217842102,1.0,1.0,0.0,1.0,-0.4947733581066131,0.4947730004787445,3.589253196878417e-07,0.3657523095607757,0.6506326794624329,0.6506326794624329,0.0,40.44408416748047,25.0,10695.654296875,-0.0,40.96956253051758,1.0,283.14996337890625,284.8219909667969,295.64813232421875,296.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17975.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721672892570495,1.0,0.0,0.0,1.5293359756469729,1.5293422937393188,1.560627396202108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,149.3160858154297,1895.4371337890625,0.0,229.1565399169922,0.4147222936153412,1.0,0.0,3.0,1.0,0.0
18080280,298.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.5579959750175476,0.1736277490854263,0.0588590651750564,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.5064772963523865,0.050000000745058,0.0486815012991428,298.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7225791811943054,0.1670632511377334,0.095143049955368,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5064772963523865,0.050000000745058,0.0486815012991428,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.5064772963523865,0.050000000745058,0.2309240847826004,284.9630432128906,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.336669921875,285.0038757324219,1.0,0.1794917583465576,1.0,1.0,0.0,1.0,-0.5786900520324707,0.5786896347999573,4.357181069281069e-07,0.4329132735729217,0.6596108675003052,0.6596108675003052,0.0,35.66129684448242,45.0,11641.865234375,-0.0,46.188846588134766,1.0,283.1499938964844,284.8906555175781,295.6573791503906,296.4891967773437,293.1499938964844,293.1499938964844,283.1499938964844,17759.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761718869209289,1.0,0.0,0.0,1.535366177558899,1.5353723764419556,1.5729587232726774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.1357421875,0.0,149.96072387695312,1895.4371337890625,0.0,235.6058959960937,0.4155647754669189,1.0,0.0,3.0,1.0,0.0
18080340,298.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.8301659226417542,0.1655712723731994,0.1514543741941452,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3960266113281,0.7834610939025879,0.1576425284147262,0.1338204145431518,298.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.8224223852157593,0.1617972403764724,0.1142998784780502,298.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.5492642521858215,0.1535772681236267,0.0482469759881496,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.5492642521858215,0.050000000745058,0.2288628816604614,285.39276123046875,284.95001220703125,294.6104431152344,292.6197814941406,294.6078796386719,298.208740234375,285.4542541503906,1.0,0.1869580894708633,1.0,1.0,0.0,1.0,-0.8119926452636719,0.8119919300079346,6.833769248260069e-07,0.6149734258651733,1.0,1.0,0.0,26.825166702270508,45.0,16392.09765625,-0.0,67.61613464355469,1.0,283.1499938964844,285.1962280273437,295.81402587890625,296.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,8523.4931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072344005107879,1.0,0.0,0.0,1.9049689769744875,1.9049752950668333,2.421415103981417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.4443359375,0.0,212.9497833251953,1895.4371337890625,0.0,288.5752258300781,0.4751683473587036,1.0,0.0,3.0,1.0,0.0
18080400,298.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.8446616530418396,0.1644839793443679,0.1502496153116226,298.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4597473144531,0.8204941153526306,0.1564240157604217,0.14419487118721,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.8378301858901978,0.1617651134729385,0.1138945966958999,298.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.689574658870697,0.1553304940462112,0.0852894857525825,298.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.5633634924888611,0.050000000745058,0.2284013330936432,285.4561462402344,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1800537109375,285.5028076171875,1.0,0.1896964460611343,1.0,1.0,0.0,1.0,-0.8664171695709229,0.8664164543151855,7.484466664209322e-07,0.6546513438224792,1.0,1.0,0.0,24.89177894592285,63.0,17216.712890625,-0.0,73.80766296386719,1.0,283.1499938964844,285.21539306640625,295.8632202148437,296.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,8727.9892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190380573272705,1.0,0.0,0.0,1.963754415512085,1.9637610912323,2.5731657160577015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.54150390625,0.0,231.9515991210937,1895.4371337890625,0.0,310.5409851074219,0.4909299910068512,1.0,0.0,3.0,1.0,0.0
18080460,298.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.8294215202331543,0.1645349115133285,0.1482273638248443,298.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.639404296875,0.8121915459632874,0.1523931473493576,0.146009087562561,298.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.8278571367263794,0.1640506386756897,0.1145893186330795,298.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391296386719,0.8106101155281067,0.1519638001918792,0.1451387703418731,298.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.5533928275108337,0.1433073580265045,0.2287172228097915,285.6392822265625,284.95001220703125,294.644287109375,292.6462707519531,294.6421203613281,298.0796203613281,285.6342468261719,1.0,0.2023268342018127,1.0,1.0,0.0,1.0,-0.9393116235733032,0.9393107295036316,8.430969842265768e-07,0.7103943824768066,1.0,1.0,0.0,27.37140846252441,63.0,19131.15234375,-0.0,91.01570129394533,1.0,283.1499938964844,285.2530517578125,296.0195007324219,297.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,10826.4228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803089797496795,1.0,0.0,0.0,2.191617012023926,2.1916253566741943,3.204960705716076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.5263671875,0.0,322.225830078125,1895.4371337890625,0.0,450.0676879882813,0.5432330369949341,1.0,0.0,3.0,1.0,0.0
18080520,298.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658020019531,0.7563296556472778,0.1665828227996826,0.1494075506925583,297.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7382959723472595,0.1521780639886856,0.1458335667848587,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6657409667969,0.7554823160171509,0.1660352647304535,0.1158063933253288,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.7373454570770264,0.1510920375585556,0.1452298611402511,297.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65576171875,0.6484888195991516,0.1441921442747116,0.4715995192527771,285.66717529296875,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0637512207031,285.678955078125,1.0,0.2045343667268753,1.0,1.0,0.0,1.0,-0.7360278964042664,0.7360273003578186,5.62068805720628e-07,0.491517037153244,1.0,1.0,0.0,39.9575309753418,66.0,15529.306640625,-0.0,121.9983901977539,1.0,283.1499938964844,285.2705993652344,296.03399658203125,297.40020751953125,293.1499938964844,293.1499938964844,283.1499938964844,11434.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996811151504516,1.0,0.0,0.0,2.252305746078491,2.252314329147339,3.384917022231093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.73193359375,0.0,349.7420654296875,1895.4371337890625,0.0,505.9450988769531,0.560861349105835,1.0,0.0,3.0,1.0,0.0
18080580,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8997259140014648,0.18150694668293,0.1060059368610382,297.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.8997259140014648,0.1582578271627426,0.1116293519735336,298.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.8997259140014648,0.1785273849964141,0.0824490636587143,297.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.9416331052780152,0.1549488306045532,0.1259791553020477,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9597643613815308,0.1379579752683639,0.6295139193534851,285.9888610839844,284.95001220703125,294.6820983886719,292.67596435546875,294.6804504394531,298.0653686523437,286.029052734375,1.0,0.2286791056394577,1.0,1.0,0.0,1.0,-1.2665830850601196,1.2665817737579346,1.3604263813249418e-06,0.957680881023407,1.0,1.0,0.0,17.753267288208008,66.0,24386.25,-0.0,154.15652465820312,1.0,283.1499938964844,285.5263366699219,296.0616149902344,297.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,13485.037109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601120591163635,1.0,0.0,0.0,2.445964097976685,2.445974349975586,3.992027188814973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.41943359375,0.0,447.9363098144531,1895.4371337890625,0.0,730.05517578125,0.6050025820732117,1.0,0.0,3.0,1.0,0.0
18080640,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.9041615128517152,0.1840701848268509,0.1093196123838424,297.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.9098052978515624,0.1595223695039749,0.1171255260705947,298.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.9041615128517152,0.1806220263242721,0.0850263684988021,297.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.9852827787399292,0.1549585610628128,0.1465810090303421,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.950321078300476,0.1365956664085388,0.6226122379302979,286.0339660644531,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.05377197265625,286.0455627441406,1.0,0.2336814105510711,1.0,1.0,0.0,1.0,-1.2957777976989746,1.2957763671875,1.4157495797917363e-06,0.9808733463287354,1.0,1.0,0.0,18.40970802307129,86.0,24898.072265625,-0.0,164.80210876464844,1.0,283.1499938964844,285.5364990234375,296.05859375,297.7232360839844,293.1499938964844,293.1499938964844,283.1499938964844,13955.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756140947341919,1.0,0.0,0.0,2.4882586002349854,2.488269329071045,4.131277933083766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.88232421875,0.0,471.5771179199219,1895.4371337890625,0.0,801.9249267578125,0.6181754469871521,1.0,0.0,3.0,1.0,0.0
18080700,298.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.941520631313324,0.1880518049001693,0.1384818255901336,297.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.954626739025116,0.1594796329736709,0.1513603776693344,298.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.9732077717781068,0.1838070452213287,0.1183308437466621,297.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9434921145439148,0.1541912257671356,0.1466337293386459,297.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.8982480764389038,0.1344339847564697,0.6102176904678345,286.0892944335937,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0190124511719,286.0997619628906,1.0,0.247997835278511,1.0,1.0,0.0,1.0,-1.3633642196655271,1.3633626699447632,1.5507013131355052e-06,1.035842776298523,1.0,1.0,0.0,21.43020439147949,86.0,26180.1640625,-0.0,199.1871490478516,1.0,283.1499938964844,285.5576171875,296.0292663574219,297.7955017089844,293.1499938964844,293.1499938964844,283.1499938964844,15213.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067485809326172,1.0,0.0,0.0,2.5979952812194824,2.5980069637298584,4.503706350078574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.71875,0.0,536.761474609375,1895.4371337890625,0.0,967.0250244140624,0.6420633792877197,1.0,0.0,3.0,1.0,0.0
18080760,298.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.9825034737586976,0.1868571490049362,0.1691232323646545,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1557006835937,0.927971124649048,0.1593765169382095,0.1513251960277557,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15679931640625,0.9744346737861632,0.1817380040884018,0.1279944777488708,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.9160868525505066,0.1541805267333984,0.1463729590177536,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.8721505403518677,0.1332374662160873,0.603010892868042,286.1577453613281,284.95001220703125,294.7266845703125,292.7110900878906,294.7252502441406,297.9555358886719,286.1728515625,1.0,0.264064073562622,1.0,1.0,0.0,1.0,-1.455771565437317,1.4557698965072632,1.74556180354557e-06,1.1080467700958252,1.0,1.0,0.0,24.32637405395508,106.0,27606.185546875,-0.0,233.2479553222656,1.0,283.1499938964844,285.6005554199219,295.987060546875,297.8367004394531,293.1499938964844,293.1499938964844,283.1499938964844,16207.458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631298840045929,1.0,0.0,0.0,2.6815223693847656,2.681534767150879,4.797955739377358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.1513671875,0.0,590.2156372070312,1895.4371337890625,0.0,1116.5457763671875,0.6651337146759033,1.0,0.0,3.0,1.0,0.0
18080820,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.7897652983665466,0.1853093802928924,0.1676610708236694,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.7526015043258667,0.1604944616556167,0.1529091447591781,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7839968204498291,0.181427776813507,0.1276424378156662,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.7448947429656982,0.155351459980011,0.1480565518140792,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.7086233496665955,0.1318510621786117,0.5998353362083435,286.1041259765625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.847900390625,286.0977478027344,1.0,0.2915597856044769,1.0,1.0,0.0,1.0,-1.4355303049087524,1.4355285167694092,1.7017688378473397e-06,1.0924208164215088,1.0,1.0,0.0,48.71047592163086,94.0,27913.12890625,-0.0,287.6903381347656,1.0,283.1499938964844,285.503662109375,295.8957824707031,297.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18207.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624770164489746,1.0,0.0,0.0,2.8421871662139893,2.842200994491577,5.390123192228202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.52392578125,0.0,702.7884521484375,1895.4371337890625,0.0,1328.1531982421875,0.7042012214660645,1.0,0.0,3.0,1.0,0.0
18080880,297.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.7897652983665466,0.1853093802928924,0.1676610708236694,297.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.7526015043258667,0.1604944616556167,0.1529091447591781,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10467529296875,0.7839968204498291,0.181427776813507,0.1276424378156662,297.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054077148437,0.7448947429656982,0.155351459980011,0.1480565518140792,297.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061706542969,0.7086233496665955,0.1318510621786117,0.5998353362083435,286.1041259765625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.847900390625,286.0977478027344,1.0,0.2915597856044769,1.0,1.0,0.0,1.0,-1.4355303049087524,1.4355285167694092,1.7017688378473397e-06,1.0924208164215088,1.0,1.0,0.0,48.71047592163086,94.0,27913.12890625,-0.0,287.6903381347656,1.0,283.1499938964844,285.503662109375,295.8957824707031,297.8155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18207.796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624770164489746,1.0,0.0,0.0,2.8421871662139893,2.842200994491577,5.390123192228202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.52392578125,0.0,702.7884521484375,1895.4371337890625,0.0,1328.1531982421875,0.7042012214660645,1.0,0.0,3.0,1.0,0.0
18080940,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591125488281,0.7603515982627869,0.1873698234558105,0.1692514270544052,297.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594787597656,0.7267583608627319,0.1619108319282531,0.1544673889875412,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05914306640625,0.7548560500144958,0.1830199211835861,0.1287515014410019,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.7194758653640747,0.1566786617040634,0.1495594382286071,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.678625762462616,0.131643071770668,0.599778950214386,286.0588073730469,284.95001220703125,294.787841796875,292.7592468261719,294.7864074707031,297.8036193847656,286.0545959472656,1.0,0.3027644157409668,1.0,1.0,0.0,1.0,-1.4423686265945437,1.4423669576644895,1.7165701819976675e-06,1.097787380218506,1.0,1.0,0.0,58.32583999633789,94.0,28262.65234375,-0.0,314.285400390625,1.0,283.1499938964844,285.45147705078125,295.8440246582031,297.7745361328125,293.1499938964844,293.1499938964844,283.1499938964844,19495.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709202527999878,1.0,0.0,0.0,2.9409520626068115,2.940966844558716,5.771241262664262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.21142578125,0.0,778.62890625,1895.4371337890625,0.0,1389.25634765625,0.7253907322883606,1.0,0.0,3.0,1.0,0.0
18081000,297.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.7539843916893005,0.1887784749269485,0.1704752892255783,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461120605469,0.7205762267112732,0.1627512872219085,0.1553206443786621,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.7482751607894897,0.1840725094079971,0.1294918805360794,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.7130767703056335,0.1574546992778778,0.1503603160381317,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.6709851026535034,0.1317212730646133,0.6003161668777466,286.0456848144531,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7859802246094,286.0428771972656,1.0,0.3066678345203399,1.0,1.0,0.0,1.0,-1.4473570585250854,1.4473553895950315,1.7274327319682925e-06,1.1017143726348877,1.0,1.0,0.0,61.40567779541016,82.0,28427.8828125,-0.0,324.1494140625,1.0,283.1499938964844,285.4360046386719,295.8294677734375,297.7631225585937,293.1499938964844,293.1499938964844,283.1499938964844,19971.513671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730207204818726,1.0,0.0,0.0,2.9766616821289062,2.9766769409179688,5.912243068451062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.17041015625,0.0,807.3375244140625,1895.4371337890625,0.0,1404.692138671875,0.7369521260261536,1.0,0.0,3.0,1.0,0.0
18081060,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.7486133575439453,0.1936783641576767,0.1747994124889373,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7137253284454346,0.1656034141778946,0.1580749005079269,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.7417343258857727,0.1877370178699493,0.132041648030281,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7056295871734619,0.1600752621889114,0.1529106050729751,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.661235511302948,0.1324108690023422,0.6034448742866516,286.0146789550781,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7421569824219,286.013671875,1.0,0.3138964772224426,1.0,1.0,0.0,1.0,-1.465729594230652,1.465727925300598,1.767852950251836e-06,1.1162033081054688,1.0,1.0,0.0,66.38406372070312,70.0,29003.609375,-0.0,345.16094970703125,1.0,283.1499938964844,285.3927307128906,295.8211364746094,297.7722473144531,293.1499938964844,293.1499938964844,283.1499938964844,21568.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769071817398071,1.0,0.0,0.0,3.093358039855957,3.093374490737915,6.384894390976115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.2509765625,0.0,906.0610961914062,1895.4371337890625,0.0,1433.4937744140625,0.7654059529304504,1.0,0.0,3.0,1.0,0.0
18081120,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.7486133575439453,0.1936783641576767,0.1747994124889373,297.67584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7137253284454346,0.1656034141778946,0.1580749005079269,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0147705078125,0.7417343258857727,0.1877370178699493,0.132041648030281,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7056295871734619,0.1600752621889114,0.1529106050729751,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.661235511302948,0.1324108690023422,0.6034448742866516,286.0146789550781,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7421569824219,286.013671875,1.0,0.3138964772224426,1.0,1.0,0.0,1.0,-1.465729594230652,1.465727925300598,1.767852950251836e-06,1.1162033081054688,1.0,1.0,0.0,66.38406372070312,70.0,29003.609375,-0.0,345.16094970703125,1.0,283.1499938964844,285.3927307128906,295.8211364746094,297.7722473144531,293.1499938964844,293.1499938964844,283.1499938964844,21568.126953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769071817398071,1.0,0.0,0.0,3.093358039855957,3.093374490737915,6.384894390976115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.2509765625,0.0,906.0610961914062,1895.4371337890625,0.0,1433.4937744140625,0.7654059529304504,1.0,0.0,3.0,1.0,0.0
18081180,297.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7570147514343262,0.1991212666034698,0.1795566231012344,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.7197226285934448,0.1687825471162796,0.1609828919172287,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7484421730041504,0.1918228715658188,0.1348122358322143,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7117765545845032,0.1629931777715683,0.155577152967453,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.6647706031799316,0.1335915178060531,0.6081187129020691,285.99957275390625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70831298828125,285.99951171875,1.0,0.3155896961688995,1.0,1.0,0.0,1.0,-1.487068772315979,1.4870669841766355,1.8155777752326685e-06,1.1330416202545166,1.0,1.0,0.0,65.97604370117188,58.0,29601.05859375,-0.0,354.5021667480469,1.0,283.1499938964844,285.3643798828125,295.8456420898437,297.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,23026.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805740594863892,1.0,0.0,0.0,3.1962454319000244,3.196262836456299,6.816689506194962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.75634765625,0.0,999.5104370117188,1895.4371337890625,0.0,1460.9498291015625,0.7905334234237671,1.0,0.0,3.0,1.0,0.0
18081240,297.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7570147514343262,0.1991212666034698,0.1795566231012344,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.7197226285934448,0.1687825471162796,0.1609828919172287,297.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.7484421730041504,0.1918228715658188,0.1348122358322143,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.7117765545845032,0.1629931777715683,0.155577152967453,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.6647706031799316,0.1335915178060531,0.6081187129020691,285.99957275390625,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.70831298828125,285.99951171875,1.0,0.3155896961688995,1.0,1.0,0.0,1.0,-1.487068772315979,1.4870669841766355,1.8155777752326685e-06,1.1330416202545166,1.0,1.0,0.0,65.97604370117188,58.0,29601.05859375,-0.0,354.5021667480469,1.0,283.1499938964844,285.3643798828125,295.8456420898437,297.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,23026.728515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805740594863892,1.0,0.0,0.0,3.1962454319000244,3.196262836456299,6.816689506194962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.75634765625,0.0,999.5104370117188,1895.4371337890625,0.0,1460.9498291015625,0.7905334234237671,1.0,0.0,3.0,1.0,0.0
18081300,297.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7651906609535217,0.2019377946853637,0.1819876432418823,297.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947509765625,0.7260895371437073,0.1704371571540832,0.1624543219804763,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7555842995643616,0.193932220339775,0.136216402053833,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7182577252388,0.1645131856203079,0.1569224447011947,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.6702347993850708,0.134291410446167,0.6107614636421204,285.99462890625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69390869140625,285.9940185546875,1.0,0.3148955702781677,1.0,1.0,0.0,1.0,-1.498226761817932,1.498224854469299,1.840860250013065e-06,1.1418442726135254,1.0,1.0,0.0,64.27266693115234,58.0,29921.23046875,-0.0,355.6675109863281,1.0,283.1499938964844,285.3508605957031,295.86236572265625,297.85894775390625,293.1499938964844,293.1499938964844,283.1499938964844,23826.90234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829386353492737,1.0,0.0,0.0,3.251305341720581,3.251323699951172,7.05356796970591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.74951171875,0.0,1052.059814453125,1895.4371337890625,0.0,1478.79736328125,0.801209568977356,1.0,0.0,3.0,1.0,0.0
18081360,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7759454250335693,0.2047872692346573,0.1844267845153808,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.7344633936882019,0.1721118539571762,0.163920909166336,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7651957869529724,0.19605553150177,0.1376138031482696,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7265490293502808,0.1660525202751159,0.1582617163658142,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.6780036091804504,0.1350344270467758,0.6134964823722839,285.99432373046875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6807861328125,285.9947204589844,1.0,0.3133921027183532,1.0,1.0,0.0,1.0,-1.5094857215881348,1.509483814239502,1.8665991774469148e-06,1.1507240533828735,1.0,1.0,0.0,61.799072265625,46.0,30197.951171875,-0.0,354.9030456542969,1.0,283.1499938964844,285.345703125,295.8787841796875,297.8918762207031,293.1499938964844,293.1499938964844,283.1499938964844,24364.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855507493019104,1.0,0.0,0.0,3.2877981662750244,3.2878167629241943,7.21279548088205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.9013671875,0.0,1087.884033203125,1895.4371337890625,0.0,1498.6414794921875,0.8129319548606873,1.0,0.0,3.0,1.0,0.0
18081420,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8049377799034119,0.2105268836021423,0.1892994791269302,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.7577973008155823,0.1754743605852127,0.1668201982975006,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7918697595596313,0.2002930790185928,0.1403698623180389,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7490049004554749,0.1691439300775528,0.1609053760766983,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7000898122787476,0.1365827769041061,0.6190460920333862,285.9931640625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6570739746094,285.9938659667969,1.0,0.3087005913257599,1.0,1.0,0.0,1.0,-1.5319594144821167,1.531957507133484,1.918658426802722e-06,1.1684387922286987,1.0,1.0,0.0,55.29833984375,34.0,30786.658203125,-0.0,349.21490478515625,1.0,283.1499938964844,285.3314514160156,295.9105224609375,297.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,25648.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913178563117981,1.0,0.0,0.0,3.37332534790039,3.373344898223877,7.592936412947893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.71240234375,0.0,1175.010986328125,1895.4371337890625,0.0,1542.9202880859375,0.8338724970817566,1.0,0.0,3.0,1.0,0.0
18081480,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.8049377799034119,0.2105268836021423,0.1892994791269302,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930725097656,0.7577973008155823,0.1754743605852127,0.1668201982975006,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.7918697595596313,0.2002930790185928,0.1403698623180389,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7490049004554749,0.1691439300775528,0.1609053760766983,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7000898122787476,0.1365827769041061,0.6190460920333862,285.9931640625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6570739746094,285.9938659667969,1.0,0.3087005913257599,1.0,1.0,0.0,1.0,-1.5319594144821167,1.531957507133484,1.918658426802722e-06,1.1684387922286987,1.0,1.0,0.0,55.29833984375,34.0,30786.658203125,-0.0,349.21490478515625,1.0,283.1499938964844,285.3314514160156,295.9105224609375,297.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,25648.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913178563117981,1.0,0.0,0.0,3.37332534790039,3.373344898223877,7.592936412947893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.71240234375,0.0,1175.010986328125,1895.4371337890625,0.0,1542.9202880859375,0.8338724970817566,1.0,0.0,3.0,1.0,0.0
