time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081540,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8436427712440491,0.2162774205207824,0.1941329389810562,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.7943585515022278,0.178807646036148,0.1696407198905944,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8294665217399597,0.2044659554958343,0.1430435180664062,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7843311429023743,0.1722072660923004,0.1634709537029266,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7309888005256653,0.1381596177816391,0.6244999766349792,285.99517822265625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6362609863281,285.9960021972656,1.0,0.3021409213542938,1.0,1.0,0.0,1.0,-1.553985834121704,1.5539839267730713,1.9705657905433327e-06,1.185787796974182,1.0,1.0,0.0,47.16306686401367,25.0,31360.228515625,-0.0,338.748291015625,1.0,283.1499938964844,285.3207397460937,295.9390563964844,298.0234375,293.1499938964844,293.1499938964844,283.1499938964844,26873.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972562074661255,1.0,0.0,0.0,3.452918529510498,3.452939033508301,7.955471801324165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.36279296875,0.0,1260.1617431640625,1895.4371337890625,0.0,1589.1673583984375,0.8533828854560852,1.0,0.0,3.0,1.0,0.0
18081600,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.8436427712440491,0.2162774205207824,0.1941329389810562,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.7943585515022278,0.178807646036148,0.1696407198905944,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.8294665217399597,0.2044659554958343,0.1430435180664062,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7843311429023743,0.1722072660923004,0.1634709537029266,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7309888005256653,0.1381596177816391,0.6244999766349792,285.99517822265625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6362609863281,285.9960021972656,1.0,0.3021409213542938,1.0,1.0,0.0,1.0,-1.553985834121704,1.5539839267730713,1.9705657905433327e-06,1.185787796974182,1.0,1.0,0.0,47.16306686401367,25.0,31360.228515625,-0.0,338.748291015625,1.0,283.1499938964844,285.3207397460937,295.9390563964844,298.0234375,293.1499938964844,293.1499938964844,283.1499938964844,26873.52734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972562074661255,1.0,0.0,0.0,3.452918529510498,3.452939033508301,7.955471801324165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.36279296875,0.0,1260.1617431640625,1895.4371337890625,0.0,1589.1673583984375,0.8533828854560852,1.0,0.0,3.0,1.0,0.0
18081660,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8996247053146362,0.2219968140125274,0.1989382803440094,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.842950701713562,0.1820702105760574,0.1723945885896682,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8811568021774292,0.2085318714380264,0.1456426680088043,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8329625129699707,0.17520172894001,0.1659715622663498,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7737071514129639,0.1397125571966171,0.629858672618866,285.9991149902344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61749267578125,286.0,1.0,0.2953817248344421,1.0,1.0,0.0,1.0,-1.5756181478500366,1.5756161212921145,2.02239448299224e-06,1.2028101682662964,1.0,1.0,0.0,38.81373596191406,25.0,31921.326171875,-0.0,327.1612548828125,1.0,283.1499938964844,285.31231689453125,295.96551513671875,298.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,28058.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030187845230103,1.0,0.0,0.0,3.52822494506836,3.5282464027404785,8.30626561310055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.1572265625,0.0,1344.4239501953125,1895.4371337890625,0.0,1634.6578369140625,0.8718580007553101,1.0,0.0,3.0,1.0,0.0
18081720,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.8996247053146362,0.2219968140125274,0.1989382803440094,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990234375,0.842950701713562,0.1820702105760574,0.1723945885896682,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8811568021774292,0.2085318714380264,0.1456426680088043,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.8329625129699707,0.17520172894001,0.1659715622663498,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.7737071514129639,0.1397125571966171,0.629858672618866,285.9991149902344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61749267578125,286.0,1.0,0.2953817248344421,1.0,1.0,0.0,1.0,-1.5756181478500366,1.5756161212921145,2.02239448299224e-06,1.2028101682662964,1.0,1.0,0.0,38.81373596191406,25.0,31921.326171875,-0.0,327.1612548828125,1.0,283.1499938964844,285.31231689453125,295.96551513671875,298.08416748046875,293.1499938964844,293.1499938964844,283.1499938964844,28058.5078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030187845230103,1.0,0.0,0.0,3.52822494506836,3.5282464027404785,8.30626561310055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.1572265625,0.0,1344.4239501953125,1895.4371337890625,0.0,1634.6578369140625,0.8718580007553101,1.0,0.0,3.0,1.0,0.0
18081780,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9665808081626892,0.2276510447263717,0.2037840634584427,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8968266248703003,0.1852317005395889,0.1751567274332046,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.943677544593811,0.2124608606100082,0.1482229679822921,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8849565386772156,0.1780969202518463,0.1684821844100952,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.8215507864952087,0.1412034183740615,0.6354391574859619,286.0046081542969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6001892089844,286.00567626953125,1.0,0.2917568683624267,1.0,1.0,0.0,1.0,-1.5975621938705444,1.5975600481033323,2.075826387226698e-06,1.220056653022766,1.0,1.0,0.0,32.910888671875,25.0,32482.140625,-0.0,322.0168151855469,1.0,283.1499938964844,285.3057861328125,295.9911499023437,298.14361572265625,293.1499938964844,293.1499938964844,283.1499938964844,29225.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085659503936768,1.0,0.0,0.0,3.600847721099853,3.600870132446289,8.651726943753602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.060546875,0.0,1429.1630859375,1895.4371337890625,0.0,1678.9986572265625,0.8896798491477966,1.0,0.0,3.0,1.0,0.0
18081840,297.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9665808081626892,0.2276510447263717,0.2037840634584427,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0044860839844,0.8968266248703003,0.1852317005395889,0.1751567274332046,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045471191406,0.943677544593811,0.2124608606100082,0.1482229679822921,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.8849565386772156,0.1780969202518463,0.1684821844100952,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.8215507864952087,0.1412034183740615,0.6354391574859619,286.0046081542969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6001892089844,286.00567626953125,1.0,0.2917568683624267,1.0,1.0,0.0,1.0,-1.5975621938705444,1.5975600481033323,2.075826387226698e-06,1.220056653022766,1.0,1.0,0.0,32.910888671875,25.0,32482.140625,-0.0,322.0168151855469,1.0,283.1499938964844,285.3057861328125,295.9911499023437,298.14361572265625,293.1499938964844,293.1499938964844,283.1499938964844,29225.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085659503936768,1.0,0.0,0.0,3.600847721099853,3.600870132446289,8.651726943753602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.060546875,0.0,1429.1630859375,1895.4371337890625,0.0,1678.9986572265625,0.8896798491477966,1.0,0.0,3.0,1.0,0.0
18081900,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.9945473670959472,0.2304452359676361,0.2062059193849563,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065002441406,0.9282521605491638,0.1867661029100418,0.1765240728855133,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.9750491976737976,0.2143656313419342,0.1494936197996139,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065002441406,0.9142647385597228,0.1794987618923187,0.1697243601083755,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.8449785709381104,0.1419156044721603,0.6382248997688293,286.00653076171875,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5919189453125,286.0069580078125,1.0,0.29070845246315,1.0,1.0,0.0,1.0,-1.608473300933838,1.608471155166626,2.102721964547527e-06,1.228629469871521,1.0,1.0,0.0,30.667530059814453,25.0,32778.98046875,-0.0,321.2859191894531,1.0,283.1499938964844,285.3002014160156,296.00408935546875,298.1742553710937,293.1499938964844,293.1499938964844,283.1499938964844,29930.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112998962402344,1.0,0.0,0.0,3.6440317630767822,3.644054651260376,8.860487241690862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.80810546875,0.0,1481.201171875,1895.4371337890625,0.0,1701.0455322265625,0.8974765539169312,1.0,0.0,3.0,1.0,0.0
18081960,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.9852408170700072,0.2343591600656509,0.1955218017101287,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.9375954866409302,0.1882323920726776,0.1779204308986663,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.9828401207923888,0.2161905020475387,0.1507781147956848,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.9232470989227296,0.180833101272583,0.1709960401058197,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021057128906,0.8511298298835754,0.1425838023424148,0.6412217617034912,286.00177001953125,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.58697509765625,286.0003967285156,1.0,0.2895645499229431,1.0,1.0,0.0,1.0,-1.604918122291565,1.6049160957336426,2.0941886305081425e-06,1.2260594367980957,1.0,1.0,0.0,30.13852310180664,28.0,32838.578125,-0.0,317.9001770019531,1.0,283.1499938964844,285.2900390625,296.014892578125,298.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,30364.841796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137058973312378,1.0,0.0,0.0,3.670367002487183,3.670390129089356,8.989018169813789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.544921875,0.0,1513.547607421875,1895.4371337890625,0.0,1720.5506591796875,0.906752347946167,1.0,0.0,3.0,1.0,0.0
18082020,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9800625443458556,0.2443417459726333,0.1853803694248199,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.9552354216575624,0.1910425871610641,0.180583044886589,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9963971972465516,0.2197912335395813,0.1532459557056427,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.940975546836853,0.1833807528018951,0.1734107434749603,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.8635182976722717,0.1439203023910522,0.647061288356781,285.9815368652344,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.58673095703125,285.9808654785156,1.0,0.2890343070030212,1.0,1.0,0.0,1.0,-1.6066595315933228,1.6066575050354004,2.0984145976399304e-06,1.2273612022399902,1.0,1.0,0.0,29.310104370117188,48.0,33066.30078125,-0.0,316.9177551269531,1.0,283.1499938964844,285.2645568847656,296.0321044921875,298.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,31509.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171037197113037,1.0,0.0,0.0,3.738929271697998,3.7389533519744873,9.327984571427804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.50830078125,0.0,1599.9613037109375,1895.4371337890625,0.0,1748.2574462890625,0.9235873222351074,1.0,0.0,3.0,1.0,0.0
18082080,297.7255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9800625443458556,0.2443417459726333,0.1853803694248199,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.9552354216575624,0.1910425871610641,0.180583044886589,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.9963971972465516,0.2197912335395813,0.1532459557056427,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.940975546836853,0.1833807528018951,0.1734107434749603,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98175048828125,0.8635182976722717,0.1439203023910522,0.647061288356781,285.9815368652344,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.58673095703125,285.9808654785156,1.0,0.2890343070030212,1.0,1.0,0.0,1.0,-1.6066595315933228,1.6066575050354004,2.0984145976399304e-06,1.2273612022399902,1.0,1.0,0.0,29.310104370117188,48.0,33066.30078125,-0.0,316.9177551269531,1.0,283.1499938964844,285.2645568847656,296.0321044921875,298.22808837890625,293.1499938964844,293.1499938964844,283.1499938964844,31509.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171037197113037,1.0,0.0,0.0,3.738929271697998,3.7389533519744873,9.327984571427804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.50830078125,0.0,1599.9613037109375,1895.4371337890625,0.0,1748.2574462890625,0.9235873222351074,1.0,0.0,3.0,1.0,0.0
18082140,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9881036281585692,0.2521162629127502,0.2020523101091385,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.9401320219039916,0.1937842071056366,0.1832343190908432,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9856455326080322,0.2231873124837875,0.1557429134845733,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.9251906871795654,0.1858607679605484,0.1758149415254593,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8501496315002441,0.1452732533216476,0.6534014344215393,285.9970397949219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.580810546875,286.0007019042969,1.0,0.2974704802036285,1.0,1.0,0.0,1.0,-1.644572138786316,1.644569993019104,2.1930100047029555e-06,1.2567702531814575,1.0,1.0,0.0,31.503273010253903,68.0,33826.03515625,-0.0,341.8620910644531,1.0,283.1499938964844,285.2721862792969,296.0570068359375,298.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,32646.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202712893486023,1.0,0.0,0.0,3.805785655975342,3.805810689926148,9.664556728239404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.16064453125,0.0,1687.332763671875,1895.4371337890625,0.0,1774.25390625,0.9400051832199096,1.0,0.0,3.0,1.0,0.0
18082200,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9881036281585692,0.2521162629127502,0.2020523101091385,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99664306640625,0.9401320219039916,0.1937842071056366,0.1832343190908432,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.9856455326080322,0.2231873124837875,0.1557429134845733,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.9251906871795654,0.1858607679605484,0.1758149415254593,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8501496315002441,0.1452732533216476,0.6534014344215393,285.9970397949219,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.580810546875,286.0007019042969,1.0,0.2974704802036285,1.0,1.0,0.0,1.0,-1.644572138786316,1.644569993019104,2.1930100047029555e-06,1.2567702531814575,1.0,1.0,0.0,31.503273010253903,68.0,33826.03515625,-0.0,341.8620910644531,1.0,283.1499938964844,285.2721862792969,296.0570068359375,298.2831115722656,293.1499938964844,293.1499938964844,283.1499938964844,32646.8046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202712893486023,1.0,0.0,0.0,3.805785655975342,3.805810689926148,9.664556728239404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.16064453125,0.0,1687.332763671875,1895.4371337890625,0.0,1774.25390625,0.9400051832199096,1.0,0.0,3.0,1.0,0.0
18082260,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.9733806252479552,0.2534366846084595,0.2282705754041671,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.8871293067932129,0.1965040862560272,0.1860296875238418,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.9340944290161132,0.2265331447124481,0.1582228690385818,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.8745198845863342,0.1883264631032943,0.1783687621355056,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8073908686637878,0.1464318335056305,0.6599323153495789,286.0484313964844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55078125,286.0522155761719,1.0,0.3125530779361725,1.0,1.0,0.0,1.0,-1.6997941732406616,1.6997919082641602,2.3361844796454534e-06,1.300163507461548,1.0,1.0,0.0,38.14445495605469,86.0,34899.3203125,-0.0,388.9881896972656,1.0,283.1499938964844,285.3032531738281,296.096435546875,298.3817443847656,293.1499938964844,293.1499938964844,283.04998779296875,33772.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268147468566895,1.0,0.0,0.0,3.87084436416626,3.870870351791382,9.9978058187844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.54638671875,0.0,1775.354248046875,1895.4371337890625,0.0,1828.4515380859373,0.9549868702888488,1.0,0.0,3.0,1.0,0.0
18082320,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.9733806252479552,0.2534366846084595,0.2282705754041671,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.8871293067932129,0.1965040862560272,0.1860296875238418,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.9340944290161132,0.2265331447124481,0.1582228690385818,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.8745198845863342,0.1883264631032943,0.1783687621355056,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.8073908686637878,0.1464318335056305,0.6599323153495789,286.0484313964844,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.55078125,286.0522155761719,1.0,0.3125530779361725,1.0,1.0,0.0,1.0,-1.6997941732406616,1.6997919082641602,2.3361844796454534e-06,1.300163507461548,1.0,1.0,0.0,38.14445495605469,86.0,34899.3203125,-0.0,388.9881896972656,1.0,283.1499938964844,285.3032531738281,296.096435546875,298.3817443847656,293.1499938964844,293.1499938964844,283.04998779296875,33772.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268147468566895,1.0,0.0,0.0,3.87084436416626,3.870870351791382,9.9978058187844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.54638671875,0.0,1775.354248046875,1895.4371337890625,0.0,1828.4515380859373,0.9549868702888488,1.0,0.0,3.0,1.0,0.0
18082380,297.6408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8942592740058899,0.2562209665775299,0.2303627729415893,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.8235549926757812,0.1985693573951721,0.1885470002889633,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98638916015625,0.861447274684906,0.2290861010551452,0.1604388654232025,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.8125414848327637,0.1901813149452209,0.1806841492652893,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98687744140625,0.7464819550514221,0.1470667868852615,0.6654561758041382,285.986328125,284.95001220703125,295.2352905273437,293.0840759277344,295.2341003417969,297.52899169921875,285.9858093261719,1.0,0.3268885910511017,1.0,1.0,0.0,1.0,-1.7109055519104004,1.7109031677246094,2.365710543017485e-06,1.3089237213134766,1.0,1.0,0.0,50.08789443969727,86.0,35570.609375,-0.0,431.5208129882813,1.0,283.0523986816406,285.22174072265625,296.1386413574219,298.49334716796875,293.1499938964844,293.1499938964844,283.04998779296875,34640.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377318739891052,1.0,0.0,0.0,3.920278549194336,3.920305013656616,1.0254798326059245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.76220703125,0.0,1844.245361328125,1895.4371337890625,0.0,1920.2890625,0.9650792479515076,1.0,0.0,3.0,1.0,0.0
18082440,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.8863115310668945,0.2567638456821441,0.230874553322792,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866943359375,0.8167511820793152,0.1988477706909179,0.1888871788978576,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.8540256023406982,0.229431614279747,0.1607371568679809,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.8054152131080627,0.190429538488388,0.1809957176446914,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.7401191592216492,0.1471408158540725,0.6661458015441895,285.98663330078125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52655029296875,285.9867553710937,1.0,0.3291467428207397,1.0,1.0,0.0,1.0,-1.713490009307861,1.7134876251220703,2.3725913251837483e-06,1.3109455108642578,1.0,1.0,0.0,51.91591262817383,89.0,35630.625,-0.0,438.37060546875,1.0,283.0516662597656,285.2216796875,296.1379699707031,298.4946594238281,293.1499938964844,293.1499938964844,282.75,34722.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386507987976074,1.0,0.0,0.0,3.924931049346924,3.924957513809204,1.0279153457304346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.93896484375,0.0,1850.8193359375,1895.4371337890625,0.0,1928.0966796875,0.9661861658096312,1.0,0.0,3.0,1.0,0.0
18082500,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.8656055331230164,0.2587747573852539,0.2328794300556183,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8534240722656,0.7973385453224182,0.199812576174736,0.1901062279939651,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8347249031066895,0.2306256592273712,0.1618129611015319,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.7856625914573669,0.1912807077169418,0.1821047514677047,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.7231065034866333,0.1473389714956283,0.6683870553970337,285.8503112792969,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.516357421875,285.830078125,1.0,0.3359021842479706,1.0,1.0,0.0,1.0,-1.7226758003234863,1.722673416137695,2.397175649093697e-06,1.318153977394104,1.0,1.0,0.0,57.60124969482422,89.0,36761.6015625,-0.0,460.4989318847656,1.0,282.7922668457031,285.0391540527344,296.193359375,298.6900939941406,293.1499938964844,293.1499938964844,282.75,35012.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750458836555481,1.0,0.0,0.0,3.941270112991333,3.941296815872192,1.0364913123339647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.9404296875,0.0,1874.030029296875,1895.4371337890625,0.0,2029.421875,0.9700733423233032,1.0,0.0,3.0,1.0,0.0
18082560,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.850715160369873,0.2606587707996368,0.2347817569971084,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.7822279930114746,0.2005783319473266,0.1911018043756485,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817687988281,0.820396900177002,0.231584221124649,0.1626909673213958,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.7708091735839844,0.1919380873441696,0.1829963028430938,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7093944549560547,0.1473795175552368,0.6697889566421509,285.7816467285156,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5048828125,285.7802124023437,1.0,0.3418647944927215,1.0,1.0,0.0,1.0,-1.7299648523330688,1.7299624681472778,2.416800271021202e-06,1.3238787651062012,1.0,1.0,0.0,62.66128540039063,77.0,36973.35546875,-0.0,479.8357543945313,1.0,282.7543029785156,284.9907531738281,296.1814880371094,298.6498107910156,293.1499938964844,293.1499938964844,282.45001220703125,35236.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566624879837036,1.0,0.0,0.0,3.953845262527466,3.953872203826904,1.0431160717416788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.80029296875,0.0,1892.0255126953125,1895.4371337890625,0.0,2083.363525390625,0.9730649590492249,1.0,0.0,3.0,1.0,0.0
18082620,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8425397276878357,0.2642098069190979,0.2381821125745773,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57086181640625,0.772357165813446,0.2017558515071869,0.1924839913845062,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8108190894126892,0.2331092655658722,0.1639619618654251,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7610681056976318,0.192905455827713,0.1841782331466674,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.6984266638755798,0.1471723467111587,0.6700471043586731,285.57061767578125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48126220703125,285.5687255859375,1.0,0.3465604782104492,1.0,1.0,0.0,1.0,-1.738966703414917,1.738964319229126,2.4412065613432787e-06,1.3309763669967651,1.0,1.0,0.0,66.83738708496094,65.0,38176.23046875,-0.0,497.796142578125,1.0,282.457275390625,284.7575378417969,296.18670654296875,298.7352600097656,293.1499938964844,293.1499938964844,282.1499938964844,35545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710732221603394,1.0,0.0,0.0,3.971122980117798,3.971150159835816,1.0522524007683387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.43603515625,0.0,1916.9375,1895.4371337890625,0.0,2210.37451171875,0.9771748781204224,1.0,0.0,3.0,1.0,0.0
18082680,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8425397276878357,0.2642098069190979,0.2381821125745773,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57086181640625,0.772357165813446,0.2017558515071869,0.1924839913845062,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707092285156,0.8108190894126892,0.2331092655658722,0.1639619618654251,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7610681056976318,0.192905455827713,0.1841782331466674,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.6984266638755798,0.1471723467111587,0.6700471043586731,285.57061767578125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48126220703125,285.5687255859375,1.0,0.3465604782104492,1.0,1.0,0.0,1.0,-1.738966703414917,1.738964319229126,2.4412065613432787e-06,1.3309763669967651,1.0,1.0,0.0,66.83738708496094,65.0,38176.23046875,-0.0,497.796142578125,1.0,282.457275390625,284.7575378417969,296.18670654296875,298.7352600097656,293.1499938964844,293.1499938964844,282.1499938964844,35545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710732221603394,1.0,0.0,0.0,3.971122980117798,3.971150159835816,1.0522524007683387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.43603515625,0.0,1916.9375,1895.4371337890625,0.0,2210.37451171875,0.9771748781204224,1.0,0.0,3.0,1.0,0.0
18082740,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41748046875,0.8443229794502258,0.2659517228603363,0.2397787272930145,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207763671875,0.7730246782302856,0.2022379040718078,0.1929805874824524,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.8116033673286438,0.2337613105773925,0.1644512265920639,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.7616034746170044,0.1932817995548248,0.1845742911100387,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.6981427669525146,0.1469698846340179,0.6692917346954346,285.4177551269531,284.95001220703125,295.33203125,293.1412353515625,295.33087158203125,297.4695129394531,285.39764404296875,1.0,0.346787691116333,1.0,1.0,0.0,1.0,-1.7416374683380127,1.741634964942932,2.4484800178470323e-06,1.3330849409103394,1.0,1.0,0.0,66.89749145507812,65.0,39193.25390625,0.0,499.663330078125,1.0,282.19061279296875,284.5632019042969,296.2161560058594,298.8800354003906,293.1499938964844,293.1499938964844,282.1499938964844,35650.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796519994735718,1.0,0.0,0.0,3.977029323577881,3.9770565032958975,1.0553848142080824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.06298828125,0.0,1925.5037841796875,1895.4371337890625,0.0,2287.01611328125,0.9785798192024232,1.0,0.0,3.0,1.0,0.0
18082800,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.8486568927764893,0.267515629529953,0.2411646544933319,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.7761751413345337,0.2026025950908661,0.193319022655487,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8148579597473145,0.2342733144760131,0.1648054122924804,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.7645326256752014,0.1935476064682006,0.1848187893629074,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.7002137899398804,0.1466973274946212,0.6680153012275696,285.3481140136719,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4577331542969,285.3460388183594,1.0,0.3458962142467499,1.0,1.0,0.0,1.0,-1.742895483970642,1.742893099784851,2.451935188219068e-06,1.3340977430343628,1.0,1.0,0.0,65.97801971435547,53.0,39288.70703125,0.0,497.732177734375,1.0,282.1543273925781,284.5146484375,296.1943664550781,298.8118591308594,293.1499938964844,293.1499938964844,281.8500061035156,35729.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823140025138855,1.0,0.0,0.0,3.981388568878174,3.9814159870147705,1.0576998192846077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.94140625,0.0,1931.842529296875,1895.4371337890625,0.0,2310.941162109375,0.9796167016029358,1.0,0.0,3.0,1.0,0.0
18082860,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8652703166007996,0.2705669105052948,0.243786334991455,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.7897396087646484,0.2031859010457992,0.1937593221664428,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8281458616256714,0.2351346164941787,0.1653301119804382,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7774555683135986,0.1939352303743362,0.1850722283124923,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.7108573913574219,0.1460197418928146,0.6643903851509094,285.1284484863281,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4345397949219,285.1256408691406,1.0,0.3415097296237945,1.0,1.0,0.0,1.0,-1.7431559562683103,1.7431535720825195,2.453037723171292e-06,1.334614396095276,1.0,1.0,0.0,61.77184295654297,41.0,40309.60546875,0.0,485.41448974609375,1.0,281.8564758300781,284.2752990722656,296.2013854980469,298.88043212890625,293.1499938964844,293.1499938964844,281.54998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915242314338684,1.0,0.0,0.0,3.9875080585479736,3.987535238265991,1.060953650267038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.68359375,0.0,1940.7637939453125,1895.4371337890625,0.0,2394.199462890625,0.9810721278190612,1.0,0.0,3.0,1.0,0.0
18082920,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8652703166007996,0.2705669105052948,0.243786334991455,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.7897396087646484,0.2031859010457992,0.1937593221664428,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.8281458616256714,0.2351346164941787,0.1653301119804382,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7774555683135986,0.1939352303743362,0.1850722283124923,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.7108573913574219,0.1460197418928146,0.6643903851509094,285.1284484863281,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4345397949219,285.1256408691406,1.0,0.3415097296237945,1.0,1.0,0.0,1.0,-1.7431559562683103,1.7431535720825195,2.453037723171292e-06,1.334614396095276,1.0,1.0,0.0,61.77184295654297,41.0,40309.60546875,0.0,485.41448974609375,1.0,281.8564758300781,284.2752990722656,296.2013854980469,298.88043212890625,293.1499938964844,293.1499938964844,281.54998779296875,35838.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915242314338684,1.0,0.0,0.0,3.9875080585479736,3.987535238265991,1.060953650267038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.68359375,0.0,1940.7637939453125,1895.4371337890625,0.0,2394.199462890625,0.9810721278190612,1.0,0.0,3.0,1.0,0.0
18082980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8934507369995117,0.2734314501285553,0.2461466044187545,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8130016326904297,0.2035725861787796,0.1939126849174499,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8510578870773315,0.2357623130083084,0.1656174510717392,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.800326943397522,0.1941362768411636,0.1850479245185852,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7286600470542908,0.1452005356550216,0.6596516966819763,284.9086303710937,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41229248046875,284.9085388183594,1.0,0.3344740569591522,1.0,1.0,0.0,1.0,-1.7408020496368408,1.7407995462417605,2.447962742735399e-06,1.3338234424591064,0.948818564414978,0.948818564414978,0.0,55.27847671508789,29.0,41155.234375,0.0,464.6999206542969,1.0,281.5557861328125,284.0445556640625,296.2110595703125,298.9446716308594,293.1499938964844,293.1499938964844,281.25,37662.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997149229049683,1.0,0.0,0.0,3.951383352279663,3.9514105319976807,1.041817313307547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.75244140625,0.0,1908.4989013671875,1895.4371337890625,0.0,2468.819091796875,0.973632037639618,1.0,0.0,3.0,1.0,0.0
18083040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8934507369995117,0.2734314501285553,0.2461466044187545,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.8130016326904297,0.2035725861787796,0.1939126849174499,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8510578870773315,0.2357623130083084,0.1656174510717392,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.800326943397522,0.1941362768411636,0.1850479245185852,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7286600470542908,0.1452005356550216,0.6596516966819763,284.9086303710937,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.41229248046875,284.9085388183594,1.0,0.3344740569591522,1.0,1.0,0.0,1.0,-1.7408020496368408,1.7407995462417605,2.447962742735399e-06,1.3338234424591064,0.948818564414978,0.948818564414978,0.0,55.27847671508789,29.0,41155.234375,0.0,464.6999206542969,1.0,281.5557861328125,284.0445556640625,296.2110595703125,298.9446716308594,293.1499938964844,293.1499938964844,281.25,37662.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997149229049683,1.0,0.0,0.0,3.951383352279663,3.9514105319976807,1.041817313307547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.75244140625,0.0,1908.4989013671875,1895.4371337890625,0.0,2468.819091796875,0.973632037639618,1.0,0.0,3.0,1.0,0.0
18083100,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9136016368865968,0.2748861610889435,0.2473044991493225,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873229980469,0.8280812501907349,0.2037491649389267,0.193933218717575,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.867726743221283,0.2360612750053405,0.165718600153923,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8159292936325073,0.1942222118377685,0.1849819719791412,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7410440444946289,0.1447840332984924,0.6570671200752258,284.7851257324219,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40234375,284.7730407714844,1.0,0.330210268497467,1.0,1.0,0.0,1.0,-1.7391560077667236,1.7391536235809326,2.4438079435640248e-06,1.3327853679656982,0.8360605239868164,0.8360605239868164,0.0,51.39209365844727,29.0,41710.3828125,0.0,452.1851196289063,1.0,281.29351806640625,283.8993225097656,296.2379455566406,299.0669250488281,293.1499938964844,293.1499938964844,281.25,42459.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054257035255432,1.0,0.0,0.0,3.832561492919922,3.83258843421936,9.801026408240432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.9013671875,0.0,1796.6712646484375,1895.4371337890625,0.0,2521.134033203125,0.9473758935928344,1.0,0.0,3.0,1.0,0.0
18083160,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.941032350063324,0.2764562666416168,0.2484460026025772,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.828369140625,0.8469998836517334,0.2039725035429,0.1939270794391632,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.8893178701400757,0.2364247590303421,0.1657981276512146,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8343414068222046,0.1943542510271072,0.1848912835121154,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.7572954893112183,0.1444080770015716,0.6544033288955688,284.8302001953125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.3935241699219,284.8446960449219,1.0,0.3255490660667419,1.0,1.0,0.0,1.0,-1.7373069524765017,1.7373045682907104,2.439013769617304e-06,1.3315142393112185,0.8129895329475403,0.8129895329475403,0.0,47.18150329589844,25.0,41193.515625,0.0,438.6135864257813,1.0,281.2568664550781,283.9964294433594,296.203857421875,298.941162109375,293.1499938964844,293.1499938964844,281.54998779296875,45717.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043505549430847,1.0,0.0,0.0,3.5795247554779053,3.57955002784729,8.549565677640203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.18994140625,0.0,1527.471923828125,1895.4371337890625,0.0,2511.267578125,0.8980359435081482,1.0,0.0,3.0,1.0,0.0
18083220,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9961425065994264,0.2811085283756256,0.2519701719284057,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.8959133625030518,0.2053080648183822,0.1946493238210678,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9467475414276124,0.2382543683052063,0.1666405797004699,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8811333179473877,0.1954779773950576,0.1854206472635269,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7994932532310486,0.1443924307823181,0.6519287824630737,285.0355529785156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3893737792969,285.03302001953125,1.0,0.3183956444263458,1.0,1.0,0.0,1.0,-1.7410223484039309,1.74101984500885,2.44927150561125e-06,1.3345595598220823,0.965076982975006,0.965076982975006,0.0,39.7187385559082,25.0,40880.5859375,0.0,418.7320251464844,1.0,281.54266357421875,284.17498779296875,296.149169921875,298.78082275390625,293.1499938964844,293.1499938964844,281.25,33034.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873719334602356,1.0,0.0,0.0,3.7147135734558105,3.714737892150879,9.207547577716468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.32958984375,0.0,1583.7825927734375,1895.4371337890625,0.0,2356.573974609375,0.9177426695823668,1.0,0.0,3.0,1.0,0.0
18083280,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9961425065994264,0.2811085283756256,0.2519701719284057,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.8959133625030518,0.2053080648183822,0.1946493238210678,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9467475414276124,0.2382543683052063,0.1666405797004699,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8811333179473877,0.1954779773950576,0.1854206472635269,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7994932532310486,0.1443924307823181,0.6519287824630737,285.0355529785156,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3893737792969,285.03302001953125,1.0,0.3183956444263458,1.0,1.0,0.0,1.0,-1.7410223484039309,1.74101984500885,2.44927150561125e-06,1.3345595598220823,0.965076982975006,0.965076982975006,0.0,39.7187385559082,25.0,40880.5859375,0.0,418.7320251464844,1.0,281.54266357421875,284.17498779296875,296.149169921875,298.78082275390625,293.1499938964844,293.1499938964844,281.25,33034.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873719334602356,1.0,0.0,0.0,3.7147135734558105,3.714737892150879,9.207547577716468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.32958984375,0.0,1583.7825927734375,1895.4371337890625,0.0,2356.573974609375,0.9177426695823668,1.0,0.0,3.0,1.0,0.0
18083340,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.99123352766037,0.2893667817115783,0.2103113234043121,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.953610897064209,0.2069172114133834,0.1958146691322326,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.997489869594574,0.2410748749971389,0.1677115708589553,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.935782253742218,0.1965925097465515,0.1862246841192245,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8412399888038635,0.1446805000305175,0.6502860188484192,284.7571716308594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.401123046875,284.7669982910156,1.0,0.3121074438095093,1.0,1.0,0.0,1.0,-1.7265167236328125,1.7265143394470217,2.408194404779352e-06,1.3217246532440186,0.7444337010383606,0.7444337010383606,0.0,34.007015228271484,45.0,40182.75390625,0.0,385.7815856933594,1.0,281.257568359375,283.9512939453125,296.2232666015625,298.8831481933594,293.1499938964844,293.1499938964844,281.54998779296875,45971.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950922250747681,1.0,0.0,0.0,3.457890033721924,3.457913875579834,7.978397320584918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.794921875,0.0,1400.435302734375,1895.4371337890625,0.0,2426.642333984375,0.8672138452529907,1.0,0.0,3.0,1.0,0.0
18083400,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.99123352766037,0.2893667817115783,0.2103113234043121,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.953610897064209,0.2069172114133834,0.1958146691322326,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.997489869594574,0.2410748749971389,0.1677115708589553,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.935782253742218,0.1965925097465515,0.1862246841192245,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8412399888038635,0.1446805000305175,0.6502860188484192,284.7571716308594,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.401123046875,284.7669982910156,1.0,0.3121074438095093,1.0,1.0,0.0,1.0,-1.7265167236328125,1.7265143394470217,2.408194404779352e-06,1.3217246532440186,0.7444337010383606,0.7444337010383606,0.0,34.007015228271484,45.0,40182.75390625,0.0,385.7815856933594,1.0,281.257568359375,283.9512939453125,296.2232666015625,298.8831481933594,293.1499938964844,293.1499938964844,281.54998779296875,45971.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950922250747681,1.0,0.0,0.0,3.457890033721924,3.457913875579834,7.978397320584918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.794921875,0.0,1400.435302734375,1895.4371337890625,0.0,2426.642333984375,0.8672138452529907,1.0,0.0,3.0,1.0,0.0
