time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083460,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9942487478256226,0.2980514764785766,0.2199966013431549,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.9445873498916626,0.2086920142173767,0.1972952783107757,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9929015040397644,0.2441156208515167,0.1702018231153488,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9262136816978456,0.1982299089431762,0.1874955147504806,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8335371017456055,0.1448258161544799,0.652825117111206,285.03326416015625,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4198303222656,285.0209045410156,1.0,0.315546452999115,1.0,1.0,0.0,1.0,-1.7419044971466064,1.7419021129608154,2.4414664494543104e-06,1.3271280527114868,0.9582791328430176,0.9582791328430176,0.0,35.12309265136719,65.0,40430.3828125,0.0,399.0426635742188,1.0,281.5409240722656,284.1701965332031,296.1737365722656,298.7635803222656,293.1499938964844,293.1499938964844,281.25,31522.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794009447097778,1.0,0.0,0.0,3.6388540267944336,3.6388769149780273,8.835324933897937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.9921875,0.0,1487.40234375,1895.4371337890625,0.0,2284.763427734375,0.8992016315460205,1.0,0.0,3.0,1.0,0.0
18083520,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9942487478256226,0.2980514764785766,0.2199966013431549,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342102050781,0.9445873498916626,0.2086920142173767,0.1972952783107757,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9929015040397644,0.2441156208515167,0.1702018231153488,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9262136816978456,0.1982299089431762,0.1874955147504806,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8335371017456055,0.1448258161544799,0.652825117111206,285.03326416015625,284.95001220703125,295.57000732421875,293.2196655273437,295.5687866210937,297.4198303222656,285.0209045410156,1.0,0.315546452999115,1.0,1.0,0.0,1.0,-1.7419044971466064,1.7419021129608154,2.4414664494543104e-06,1.3271280527114868,0.9582791328430176,0.9582791328430176,0.0,35.12309265136719,65.0,40430.3828125,0.0,399.0426635742188,1.0,281.5409240722656,284.1701965332031,296.1737365722656,298.7635803222656,293.1499938964844,293.1499938964844,281.25,31522.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794009447097778,1.0,0.0,0.0,3.6388540267944336,3.6388769149780273,8.835324933897937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.9921875,0.0,1487.40234375,1895.4371337890625,0.0,2284.763427734375,0.8992016315460205,1.0,0.0,3.0,1.0,0.0
18083580,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.3001305162906647,0.2651146054267883,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8915026187896729,0.2092171907424926,0.198655903339386,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.943398118019104,0.2437785565853119,0.1709147542715072,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8760762810707092,0.1987075209617614,0.1887513548135757,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7911126017570496,0.1448227614164352,0.6545687913894653,284.9119873046875,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.40087890625,284.9176940917969,1.0,0.3265016376972198,1.0,1.0,0.0,1.0,-1.7743284702301023,1.774325966835022,2.5436927444388857e-06,1.3628581762313845,0.8781599402427673,0.8781599402427673,0.0,41.91307067871094,83.0,42112.078125,0.0,445.1328125,1.0,281.2574768066406,284.0390625,296.275634765625,299.0292053222656,293.1499938964844,293.1499938964844,281.54998779296875,37257.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943507432937622,1.0,0.0,0.0,3.6091036796569824,3.6091275215148926,8.691445714248403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.75732421875,0.0,1497.445068359375,1895.4371337890625,0.0,2419.89208984375,0.8969113230705261,1.0,0.0,3.0,1.0,0.0
18083640,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.3001305162906647,0.2651146054267883,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.8915026187896729,0.2092171907424926,0.198655903339386,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.943398118019104,0.2437785565853119,0.1709147542715072,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8760762810707092,0.1987075209617614,0.1887513548135757,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7911126017570496,0.1448227614164352,0.6545687913894653,284.9119873046875,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.40087890625,284.9176940917969,1.0,0.3265016376972198,1.0,1.0,0.0,1.0,-1.7743284702301023,1.774325966835022,2.5436927444388857e-06,1.3628581762313845,0.8781599402427673,0.8781599402427673,0.0,41.91307067871094,83.0,42112.078125,0.0,445.1328125,1.0,281.2574768066406,284.0390625,296.275634765625,299.0292053222656,293.1499938964844,293.1499938964844,281.54998779296875,37257.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943507432937622,1.0,0.0,0.0,3.6091036796569824,3.6091275215148926,8.691445714248403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.75732421875,0.0,1497.445068359375,1895.4371337890625,0.0,2419.89208984375,0.8969113230705261,1.0,0.0,3.0,1.0,0.0
18083700,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9726598262786864,0.2995444238185882,0.2699689269065857,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.8572290539741516,0.2096060365438461,0.1991395354270935,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9023290872573853,0.2441177070140838,0.1711423546075821,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8431913256645203,0.1990369856357574,0.1891927570104599,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.7601692080497742,0.1447014361619949,0.6550482511520386,285.0618896484375,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3836669921875,285.0762939453125,1.0,0.3333818316459656,1.0,1.0,0.0,1.0,-1.781682014465332,1.7816795110702517,2.56377347795933e-06,1.3682903051376345,0.9874855279922484,0.9874855279922484,0.0,47.65341567993164,83.0,41676.34375,0.0,467.16119384765625,1.0,281.5016784667969,284.20037841796875,296.2150573730469,298.8565673828125,293.1499938964844,293.1499938964844,281.54998779296875,32768.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903261780738831,1.0,0.0,0.0,3.67671275138855,3.676736354827881,9.02012800452212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.951171875,0.0,1538.736328125,1895.4371337890625,0.0,2383.3291015625,0.9110652208328248,1.0,0.0,3.0,1.0,0.0
18083760,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9354860782623292,0.3005200624465942,0.2704848945140838,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.8285149335861206,0.210146352648735,0.1998604983091354,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8697651028633118,0.2447384744882583,0.171694204211235,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8152921795845032,0.199501022696495,0.1898482888936996,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.734129011631012,0.1446313709020614,0.6559043526649475,285.083984375,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.37548828125,285.0826416015625,1.0,0.3406946957111358,1.0,1.0,0.0,1.0,-1.7857199907302856,1.785717487335205,2.573794063209789e-06,1.370469331741333,1.0,1.0,0.0,54.27727890014648,86.0,41859.7109375,0.0,489.8070373535156,1.0,281.5423583984375,284.19512939453125,296.2225036621094,298.9195251464844,293.1499938964844,293.1499938964844,281.25,32076.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790254533290863,1.0,0.0,0.0,3.7728099822998047,3.772834539413452,9.497802579971905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.2548828125,0.0,1643.7972412109375,1895.4371337890625,0.0,2382.679443359375,0.929964005947113,1.0,0.0,3.0,1.0,0.0
18083820,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8936099410057068,0.3029447793960571,0.2729444801807403,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.7947018146514893,0.2106421291828155,0.2009145766496658,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8345255851745605,0.2452996671199798,0.172539085149765,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7807163596153259,0.1998577713966369,0.1907668262720108,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7032103538513184,0.1440479606389999,0.6558601260185242,284.8783264160156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36083984375,284.881103515625,1.0,0.3511456251144409,1.0,1.0,0.0,1.0,-1.792006015777588,1.7920033931732178,2.5875369829009287e-06,1.3724011182785034,0.8943608999252319,0.8943608999252319,0.0,64.36164855957031,74.0,42731.37109375,0.0,524.5984497070312,1.0,281.25604248046875,283.9789733886719,296.2795104980469,299.10186767578125,293.1499938964844,293.1499938964844,280.95001220703125,37806.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061076402664185,1.0,0.0,0.0,3.746771335601807,3.746796607971192,9.367153666062222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.3115234375,0.0,1657.3935546875,1895.4371337890625,0.0,2527.395751953125,0.9274818897247314,1.0,0.0,3.0,1.0,0.0
18083880,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8936099410057068,0.3029447793960571,0.2729444801807403,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.7947018146514893,0.2106421291828155,0.2009145766496658,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8345255851745605,0.2452996671199798,0.172539085149765,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7807163596153259,0.1998577713966369,0.1907668262720108,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7032103538513184,0.1440479606389999,0.6558601260185242,284.8783264160156,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36083984375,284.881103515625,1.0,0.3511456251144409,1.0,1.0,0.0,1.0,-1.792006015777588,1.7920033931732178,2.5875369829009287e-06,1.3724011182785034,0.8943608999252319,0.8943608999252319,0.0,64.36164855957031,74.0,42731.37109375,0.0,524.5984497070312,1.0,281.25604248046875,283.9789733886719,296.2795104980469,299.10186767578125,293.1499938964844,293.1499938964844,280.95001220703125,37806.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061076402664185,1.0,0.0,0.0,3.746771335601807,3.746796607971192,9.367153666062222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.3115234375,0.0,1657.3935546875,1895.4371337890625,0.0,2527.395751953125,0.9274818897247314,1.0,0.0,3.0,1.0,0.0
18083940,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8845151662826538,0.3057415783405304,0.275406002998352,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.7846255302429199,0.2108554244041443,0.2012403756380081,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8249326944351196,0.2456056475639343,0.1728239357471466,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7707780599594116,0.1999323070049286,0.1909646391868591,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6924459338188171,0.1432317197322845,0.6528272032737732,284.8544006347656,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3481750488281,284.8685607910156,1.0,0.3539226353168487,1.0,1.0,0.0,1.0,-1.7922909259796145,1.7922884225845337,2.584347384981811e-06,1.369558811187744,0.7925982475280762,0.7925982475280762,0.0,67.75263977050781,62.0,42666.703125,0.0,535.133056640625,1.0,280.958251953125,283.9789123535156,296.2471008300781,299.0789489746094,293.1499938964844,293.1499938964844,281.25,44712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149344325065613,1.0,0.0,0.0,3.366663217544556,3.3666861057281494,7.562974815300549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.6728515625,0.0,1300.325439453125,1895.4371337890625,0.0,2608.70654296875,0.8517133593559265,1.0,0.0,3.0,1.0,0.0
18084000,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8845151662826538,0.3057415783405304,0.275406002998352,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.7846255302429199,0.2108554244041443,0.2012403756380081,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8249326944351196,0.2456056475639343,0.1728239357471466,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7707780599594116,0.1999323070049286,0.1909646391868591,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6924459338188171,0.1432317197322845,0.6528272032737732,284.8544006347656,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3481750488281,284.8685607910156,1.0,0.3539226353168487,1.0,1.0,0.0,1.0,-1.7922909259796145,1.7922884225845337,2.584347384981811e-06,1.369558811187744,0.7925982475280762,0.7925982475280762,0.0,67.75263977050781,62.0,42666.703125,0.0,535.133056640625,1.0,280.958251953125,283.9789123535156,296.2471008300781,299.0789489746094,293.1499938964844,293.1499938964844,281.25,44712.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149344325065613,1.0,0.0,0.0,3.366663217544556,3.3666861057281494,7.562974815300549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.6728515625,0.0,1300.325439453125,1895.4371337890625,0.0,2608.70654296875,0.8517133593559265,1.0,0.0,3.0,1.0,0.0
18084060,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8959828019142151,0.3101201951503753,0.2789389789104461,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.7922108769416809,0.2118386179208755,0.2018932998180389,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.83233243227005,0.2469124644994735,0.1735013872385025,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7779622077941895,0.2007410526275634,0.1914603263139724,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6977911591529846,0.143029049038887,0.6507385969161987,285.01666259765625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3481140136719,285.0130920410156,1.0,0.3520081341266632,1.0,1.0,0.0,1.0,-1.796212911605835,1.7962104082107544,2.5929330149665475e-06,1.370755672454834,0.916538953781128,0.916538953781128,0.0,65.535888671875,50.0,42421.17578125,0.0,530.9706420898438,1.0,281.2408752441406,284.11041259765625,296.173095703125,298.9053955078125,293.1499938964844,293.1499938964844,280.95001220703125,32685.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010285496711731,1.0,0.0,0.0,3.5367443561553955,3.536766767501831,8.346427762262465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.802734375,0.0,1386.7496337890625,1895.4371337890625,0.0,2480.83251953125,0.8773873448371887,1.0,0.0,3.0,1.0,0.0
18084120,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8959828019142151,0.3101201951503753,0.2789389789104461,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01708984375,0.7922108769416809,0.2118386179208755,0.2018932998180389,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.83233243227005,0.2469124644994735,0.1735013872385025,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7779622077941895,0.2007410526275634,0.1914603263139724,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6977911591529846,0.143029049038887,0.6507385969161987,285.01666259765625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3481140136719,285.0130920410156,1.0,0.3520081341266632,1.0,1.0,0.0,1.0,-1.796212911605835,1.7962104082107544,2.5929330149665475e-06,1.370755672454834,0.916538953781128,0.916538953781128,0.0,65.535888671875,50.0,42421.17578125,0.0,530.9706420898438,1.0,281.2408752441406,284.11041259765625,296.173095703125,298.9053955078125,293.1499938964844,293.1499938964844,280.95001220703125,32685.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010285496711731,1.0,0.0,0.0,3.5367443561553955,3.536766767501831,8.346427762262465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.802734375,0.0,1386.7496337890625,1895.4371337890625,0.0,2480.83251953125,0.8773873448371887,1.0,0.0,3.0,1.0,0.0
18084180,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9213132858276368,0.3135499060153961,0.282065749168396,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.810784637928009,0.2124516516923904,0.2023975402116775,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8505480289459229,0.2476514428853988,0.1739994585514068,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7961363196372986,0.2012055367231369,0.1918166577816009,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7130845189094543,0.1426524519920349,0.6484590768814087,284.8895568847656,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3422546386719,284.8992614746094,1.0,0.346944123506546,1.0,1.0,0.0,1.0,-1.7988667488098145,1.7988641262054443,2.603536813694518e-06,1.3752330541610718,0.8068325519561768,0.8068325519561768,0.0,60.22710037231445,38.0,42718.39453125,0.0,516.4759521484375,1.0,280.9585876464844,283.9989013671875,296.23590087890625,299.0547180175781,293.1499938964844,293.1499938964844,281.25,41031.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810532808303833,1.0,0.0,0.0,3.350950241088867,3.350972414016724,7.492543545595254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.4677734375,0.0,1259.7811279296875,1895.4371337890625,0.0,2568.10107421875,0.8437590003013611,1.0,0.0,3.0,1.0,0.0
18084240,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9213132858276368,0.3135499060153961,0.282065749168396,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88836669921875,0.810784637928009,0.2124516516923904,0.2023975402116775,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8505480289459229,0.2476514428853988,0.1739994585514068,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7961363196372986,0.2012055367231369,0.1918166577816009,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7130845189094543,0.1426524519920349,0.6484590768814087,284.8895568847656,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3422546386719,284.8992614746094,1.0,0.346944123506546,1.0,1.0,0.0,1.0,-1.7988667488098145,1.7988641262054443,2.603536813694518e-06,1.3752330541610718,0.8068325519561768,0.8068325519561768,0.0,60.22710037231445,38.0,42718.39453125,0.0,516.4759521484375,1.0,280.9585876464844,283.9989013671875,296.23590087890625,299.0547180175781,293.1499938964844,293.1499938964844,281.25,41031.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810532808303833,1.0,0.0,0.0,3.350950241088867,3.350972414016724,7.492543545595254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.4677734375,0.0,1259.7811279296875,1895.4371337890625,0.0,2568.10107421875,0.8437590003013611,1.0,0.0,3.0,1.0,0.0
18084300,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9405245780944824,0.3156445622444153,0.2835716605186462,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.8234303593635559,0.212903156876564,0.2025711089372635,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8642957806587219,0.2482222616672516,0.1741826683282852,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8093838691711426,0.2015758156776428,0.1919189542531967,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7235710620880127,0.1425660699605941,0.6470215320587158,285.0285339355469,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3415832519531,285.04022216796875,1.0,0.3435137271881103,1.0,1.0,0.0,1.0,-1.7994987964630127,1.7994961738586426,2.6075615551235387e-06,1.377441644668579,0.900933563709259,0.900933563709259,0.0,56.747169494628906,38.0,42277.94140625,0.0,506.2304992675781,1.0,281.1949157714844,284.1402893066406,296.16778564453125,298.8548889160156,293.1499938964844,293.1499938964844,281.25,33940.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029390573501587,1.0,0.0,0.0,3.4203712940216064,3.4203927516937256,7.806202120264061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.0615234375,0.0,1277.9493408203125,1895.4371337890625,0.0,2498.3271484375,0.8552161455154419,1.0,0.0,3.0,1.0,0.0
18084360,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.964584231376648,0.3179064989089966,0.2854108214378357,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8402619361877441,0.2134696543216705,0.2029090225696563,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8835174441337585,0.2489249557256698,0.1745271980762481,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8261359333992004,0.202057659626007,0.1921774893999099,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7375379800796509,0.1425834745168686,0.6461557149887085,285.0308532714844,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34259033203125,285.0262145996094,1.0,0.3396913409233093,1.0,1.0,0.0,1.0,-1.8017973899841309,1.8017947673797607,2.6166494535573293e-06,1.381218194961548,0.932013750076294,0.932013750076294,0.0,52.670509338378906,26.0,42489.5234375,0.0,495.22406005859375,1.0,281.2408447265625,284.1134948730469,296.1752624511719,298.9111328125,293.1499938964844,293.1499938964844,280.95001220703125,31685.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000296354293823,1.0,0.0,0.0,3.53989577293396,3.5399179458618164,8.361308232451847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.8623046875,0.0,1382.77880859375,1895.4371337890625,0.0,2471.696044921875,0.8773174285888672,1.0,0.0,3.0,1.0,0.0
18084420,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3216170370578766,0.275156021118164,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.8871737122535706,0.2140353769063949,0.2032644599676132,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9382904767990112,0.2495582848787307,0.1748747378587722,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8707660436630249,0.2024852484464645,0.192394271492958,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7766146659851074,0.1422422677278518,0.6435444355010986,284.8787536621094,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.337158203125,284.885986328125,1.0,0.330834686756134,1.0,1.0,0.0,1.0,-1.8016504049301147,1.8016477823257449,2.6184065973211545e-06,1.3827567100524902,0.8081888556480408,0.8081888556480408,0.0,44.09066390991211,25.0,42727.4453125,0.0,465.119140625,1.0,280.9584350585937,283.9755249023437,296.2316589355469,299.0579833984375,293.1499938964844,293.1499938964844,281.25,40837.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113809823989868,1.0,0.0,0.0,3.375950813293457,3.3759732246398926,7.604760412505129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.33935546875,0.0,1282.58837890625,1895.4371337890625,0.0,2575.916259765625,0.8485776782035828,1.0,0.0,3.0,1.0,0.0
18084480,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3216170370578766,0.275156021118164,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.8871737122535706,0.2140353769063949,0.2032644599676132,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9382904767990112,0.2495582848787307,0.1748747378587722,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8707660436630249,0.2024852484464645,0.192394271492958,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7766146659851074,0.1422422677278518,0.6435444355010986,284.8787536621094,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.337158203125,284.885986328125,1.0,0.330834686756134,1.0,1.0,0.0,1.0,-1.8016504049301147,1.8016477823257449,2.6184065973211545e-06,1.3827567100524902,0.8081888556480408,0.8081888556480408,0.0,44.09066390991211,25.0,42727.4453125,0.0,465.119140625,1.0,280.9584350585937,283.9755249023437,296.2316589355469,299.0579833984375,293.1499938964844,293.1499938964844,281.25,40837.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113809823989868,1.0,0.0,0.0,3.375950813293457,3.3759732246398926,7.604760412505129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.33935546875,0.0,1282.58837890625,1895.4371337890625,0.0,2575.916259765625,0.8485776782035828,1.0,0.0,3.0,1.0,0.0
18084540,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.3312860131263733,0.2583470046520233,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.9074257612228394,0.2148802876472473,0.2038374990224838,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9611694812774658,0.2506007254123688,0.1754062473773956,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8901546001434326,0.2031743377447128,0.1928265839815139,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7927907705307007,0.1421646773815155,0.6421220302581787,285.0013427734375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3599548339844,284.9951171875,1.0,0.3229853212833404,1.0,1.0,0.0,1.0,-1.7674261331558228,1.7674235105514526,2.524798219383229e-06,1.3576562404632568,0.9062105417251588,0.9062105417251588,0.0,40.73476791381836,43.0,41781.12890625,0.0,437.47308349609375,1.0,281.2406616210937,284.0855407714844,296.1523742675781,298.8602905273437,293.1499938964844,293.1499938964844,280.95001220703125,32754.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992632389068604,1.0,0.0,0.0,3.515552997589112,3.515575170516968,8.246707920989138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.7548828125,0.0,1365.2841796875,1895.4371337890625,0.0,2464.690673828125,0.8725112080574036,1.0,0.0,3.0,1.0,0.0
18084600,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.3312860131263733,0.2583470046520233,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.9074257612228394,0.2148802876472473,0.2038374990224838,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9611694812774658,0.2506007254123688,0.1754062473773956,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8901546001434326,0.2031743377447128,0.1928265839815139,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7927907705307007,0.1421646773815155,0.6421220302581787,285.0013427734375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3599548339844,284.9951171875,1.0,0.3229853212833404,1.0,1.0,0.0,1.0,-1.7674261331558228,1.7674235105514526,2.524798219383229e-06,1.3576562404632568,0.9062105417251588,0.9062105417251588,0.0,40.73476791381836,43.0,41781.12890625,0.0,437.47308349609375,1.0,281.2406616210937,284.0855407714844,296.1523742675781,298.8602905273437,293.1499938964844,293.1499938964844,280.95001220703125,32754.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992632389068604,1.0,0.0,0.0,3.515552997589112,3.515575170516968,8.246707920989138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.7548828125,0.0,1365.2841796875,1895.4371337890625,0.0,2464.690673828125,0.8725112080574036,1.0,0.0,3.0,1.0,0.0
18084660,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.34046271443367,0.2591209411621094,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.9074309468269348,0.2153801023960113,0.2044321447610855,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9611477851867676,0.2511420547962188,0.1759037226438522,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8900009393692017,0.2035402357578277,0.1932887285947799,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7918806076049805,0.1420381218194961,0.6418337225914001,284.8893737792969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.38299560546875,284.90155029296875,1.0,0.3242116868495941,1.0,1.0,0.0,1.0,-1.7698514461517334,1.7698489427566528,2.530518713683705e-06,1.3587783575057983,0.7961030006408691,0.7961030006408691,0.0,40.88164138793945,61.0,41896.10546875,0.0,439.3888549804688,1.0,280.95904541015625,284.0018310546875,296.197509765625,298.9654235839844,293.1499938964844,293.1499938964844,281.25,41617.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066176772117615,1.0,0.0,0.0,3.2829620838165283,3.2829837799072266,7.19159231721278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.44189453125,0.0,1199.6771240234375,1895.4371337890625,0.0,2532.080810546875,0.8300002813339233,1.0,0.0,3.0,1.0,0.0
18084720,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.34046271443367,0.2591209411621094,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.9074309468269348,0.2153801023960113,0.2044321447610855,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9611477851867676,0.2511420547962188,0.1759037226438522,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8900009393692017,0.2035402357578277,0.1932887285947799,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7918806076049805,0.1420381218194961,0.6418337225914001,284.8893737792969,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.38299560546875,284.90155029296875,1.0,0.3242116868495941,1.0,1.0,0.0,1.0,-1.7698514461517334,1.7698489427566528,2.530518713683705e-06,1.3587783575057983,0.7961030006408691,0.7961030006408691,0.0,40.88164138793945,61.0,41896.10546875,0.0,439.3888549804688,1.0,280.95904541015625,284.0018310546875,296.197509765625,298.9654235839844,293.1499938964844,293.1499938964844,281.25,41617.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066176772117615,1.0,0.0,0.0,3.2829620838165283,3.2829837799072266,7.19159231721278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.44189453125,0.0,1199.6771240234375,1895.4371337890625,0.0,2532.080810546875,0.8300002813339233,1.0,0.0,3.0,1.0,0.0
18084780,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.3453278839588165,0.2792679369449615,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.8857452869415283,0.2163573950529098,0.2053329050540924,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9366430640220642,0.2523214817047119,0.1766798347234726,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8689315319061279,0.2043579220771789,0.1940461993217468,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.772379457950592,0.1421795189380645,0.6426945924758911,285.04638671875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3868103027344,285.0435791015625,1.0,0.3323004841804504,1.0,1.0,0.0,1.0,-1.7979844808578491,1.797981858253479,2.6076352241943823e-06,1.37957501411438,0.9359673261642456,0.9359673261642456,0.0,44.67401885986328,79.0,42185.5703125,0.0,468.293701171875,1.0,281.2403259277344,284.12066650390625,296.1434631347656,298.8476257324219,293.1499938964844,293.1499938964844,280.95001220703125,31000.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957350015640259,1.0,0.0,0.0,3.503964900970459,3.503986597061157,8.192430414055707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.0166015625,0.0,1340.776123046875,1895.4371337890625,0.0,2432.4970703125,0.8688704371452332,1.0,0.0,3.0,1.0,0.0
18084840,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.3453278839588165,0.2792679369449615,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.8857452869415283,0.2163573950529098,0.2053329050540924,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9366430640220642,0.2523214817047119,0.1766798347234726,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8689315319061279,0.2043579220771789,0.1940461993217468,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.772379457950592,0.1421795189380645,0.6426945924758911,285.04638671875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3868103027344,285.0435791015625,1.0,0.3323004841804504,1.0,1.0,0.0,1.0,-1.7979844808578491,1.797981858253479,2.6076352241943823e-06,1.37957501411438,0.9359673261642456,0.9359673261642456,0.0,44.67401885986328,79.0,42185.5703125,0.0,468.293701171875,1.0,281.2403259277344,284.12066650390625,296.1434631347656,298.8476257324219,293.1499938964844,293.1499938964844,280.95001220703125,31000.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957350015640259,1.0,0.0,0.0,3.503964900970459,3.503986597061157,8.192430414055707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.0166015625,0.0,1340.776123046875,1895.4371337890625,0.0,2432.4970703125,0.8688704371452332,1.0,0.0,3.0,1.0,0.0
18084900,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.3453600704669952,0.2948060631752014,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.8703948855400085,0.2167010456323623,0.2058725953102111,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9180625677108764,0.2526898682117462,0.1771287024021148,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8542044758796692,0.2046314924955368,0.1945133954286575,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7588067650794983,0.1420932114124298,0.6432758569717407,284.9100036621094,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3758239746094,284.894775390625,1.0,0.3384469151496887,1.0,1.0,0.0,1.0,-1.8190838098526,1.81908118724823,2.668258048288408e-06,1.3965816497802734,0.8583418726921082,0.8583418726921082,0.0,47.812408447265625,79.0,43320.75390625,0.0,491.4405822753906,1.0,281.0003662109375,283.94842529296875,296.2210388183594,299.0935363769531,293.1499938964844,293.1499938964844,280.95001220703125,34671.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050575852394104,1.0,0.0,0.0,3.5283524990081787,3.5283749103546143,8.30686587960372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.921875,0.0,1392.3828125,1895.4371337890625,0.0,2517.755126953125,0.8748956918716431,1.0,0.0,3.0,1.0,0.0
18084960,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9954960942268372,0.3437144756317138,0.3102403283119201,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8510871529579163,0.2168618738651275,0.2062364220619201,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.895756185054779,0.2528264820575714,0.1773895323276519,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8358356356620789,0.2047305256128311,0.1948166489601135,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7419408559799194,0.1417985260486602,0.6430714726448059,284.9119567871094,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3549194335937,284.920166015625,1.0,0.3456117510795593,1.0,1.0,0.0,1.0,-1.8400616645812988,1.8400589227676392,2.728736262724852e-06,1.4130316972732544,0.841766893863678,0.841766893863678,0.0,52.15674209594727,82.0,43472.46875,0.0,518.343505859375,1.0,280.9586181640625,283.9772033691406,296.2180480957031,299.0669250488281,293.1499938964844,293.1499938964844,281.25,38109.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107790946960449,1.0,0.0,0.0,3.4370265007019043,3.43704891204834,7.882410955062369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.45166015625,0.0,1323.7431640625,1895.4371337890625,0.0,2570.369873046875,0.859862208366394,1.0,0.0,3.0,1.0,0.0
18085020,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9515202641487122,0.3444844782352447,0.3099898993968963,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.814246654510498,0.2175337076187133,0.2071679979562759,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8542183637619019,0.2536022663116455,0.1781244426965713,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7987280488014221,0.2052547931671142,0.1956148743629455,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7084075808525085,0.1413052678108215,0.6425328254699707,285.0424499511719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3341064453125,285.0382995605469,1.0,0.3550725281238556,1.0,1.0,0.0,1.0,-1.8405224084854128,1.840519666671753,2.7307528398523573e-06,1.4138959646224976,0.969907820224762,0.969907820224762,0.0,62.154422760009766,85.0,43170.84765625,0.0,550.4183349609375,1.0,281.2411499023437,284.0843200683594,296.1508483886719,298.9320678710937,293.1499938964844,293.1499938964844,280.95001220703125,31253.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054539561271667,1.0,0.0,0.0,3.633794069290161,3.633816957473755,8.810770282252633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.12744140625,0.0,1479.8536376953125,1895.4371337890625,0.0,2521.393310546875,0.8980599641799927,1.0,0.0,3.0,1.0,0.0
18085080,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9515202641487122,0.3444844782352447,0.3099898993968963,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.814246654510498,0.2175337076187133,0.2071679979562759,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8542183637619019,0.2536022663116455,0.1781244426965713,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7987280488014221,0.2052547931671142,0.1956148743629455,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7084075808525085,0.1413052678108215,0.6425328254699707,285.0424499511719,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3341064453125,285.0382995605469,1.0,0.3550725281238556,1.0,1.0,0.0,1.0,-1.8405224084854128,1.840519666671753,2.7307528398523573e-06,1.4138959646224976,0.969907820224762,0.969907820224762,0.0,62.154422760009766,85.0,43170.84765625,0.0,550.4183349609375,1.0,281.2411499023437,284.0843200683594,296.1508483886719,298.9320678710937,293.1499938964844,293.1499938964844,280.95001220703125,31253.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054539561271667,1.0,0.0,0.0,3.633794069290161,3.633816957473755,8.810770282252633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.12744140625,0.0,1479.8536376953125,1895.4371337890625,0.0,2521.393310546875,0.8980599641799927,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9359158873558044,0.3456683158874511,0.3112329542636871,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.801941454410553,0.2177037298679351,0.2076136618852615,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8417451977729797,0.2537464797496795,0.1784699708223343,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7862493395805359,0.2053589969873428,0.1959913671016693,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6963645815849304,0.1409558653831482,0.6420741081237793,284.879638671875,284.95001220703125,296.0658264160156,293.1532592773437,296.0647277832031,297.3290405273437,284.8635559082031,1.0,0.359201967716217,1.0,1.0,0.0,1.0,-1.842868685722351,1.842866063117981,2.7386356578062987e-06,1.4165228605270386,0.8693011999130249,0.8693011999130249,0.0,66.20521545410156,85.0,43978.5859375,0.0,564.739501953125,1.0,280.9934997558594,283.8919982910156,296.2129821777344,299.1460876464844,293.1499938964844,293.1499938964844,280.95001220703125,35554.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151430487632751,1.0,0.0,0.0,3.642255544662476,3.6422793865203857,8.851851589497528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.83740234375,0.0,1521.24365234375,1895.4371337890625,0.0,2610.6337890625,0.9008277654647828,1.0,0.0,3.0,1.0,0.0
18085200,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9232676029205322,0.3466968238353729,0.3122437298297882,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690185546875,0.7917171120643616,0.2176870256662368,0.2077864557504654,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8318512439727783,0.2536644041538238,0.178558349609375,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7762253880500793,0.2052896916866302,0.196112647652626,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.6865144968032837,0.1405192762613296,0.6409387588500977,284.8698425292969,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3235778808594,284.8773193359375,1.0,0.3625028431415558,1.0,1.0,0.0,1.0,-1.843180179595948,1.843177437782288,2.739897809078684e-06,1.4170302152633667,0.8344041705131531,0.8344041705131531,0.0,69.68131256103516,73.0,43645.39453125,0.0,575.864013671875,1.0,280.9576416015625,283.91949462890625,296.1935119628906,299.0757751464844,293.1499938964844,293.1499938964844,281.25,40069.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189162015914917,1.0,0.0,0.0,3.5141761302948,3.514199495315552,8.240249371738173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.17626953125,0.0,1416.5614013671875,1895.4371337890625,0.0,2645.53125,0.877914309501648,1.0,0.0,3.0,1.0,0.0
18085260,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9224219918251038,0.3505032658576965,0.3152777254581451,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7889922261238098,0.2182613611221313,0.2081981301307678,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8292028307914734,0.2543132901191711,0.1788745671510696,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7734502553939819,0.2057201564311981,0.1963976621627807,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6826205253601074,0.1400546431541443,0.6384153366088867,285.0318298339844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32427978515625,285.0277709960937,1.0,0.3632948994636535,1.0,1.0,0.0,1.0,-1.8450058698654173,1.8450031280517576,2.7423136543802684e-06,1.416322946548462,0.9670579433441162,0.9670579433441162,0.0,70.80487060546875,61.0,43252.6953125,0.0,580.674560546875,1.0,281.24224853515625,284.0624694824219,296.1151428222656,298.9015197753906,293.1499938964844,293.1499938964844,280.95001220703125,32008.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090600371360779,1.0,0.0,0.0,3.6701955795288086,3.67021918296814,8.988179160951404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.72412109375,0.0,1525.7193603515625,1895.4371337890625,0.0,2554.5400390625,0.9068379402160645,1.0,0.0,3.0,1.0,0.0
