time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085320,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9224219918251038,0.3505032658576965,0.3152777254581451,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7889922261238098,0.2182613611221313,0.2081981301307678,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8292028307914734,0.2543132901191711,0.1788745671510696,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7734502553939819,0.2057201564311981,0.1963976621627807,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.6826205253601074,0.1400546431541443,0.6384153366088867,285.0318298339844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.32427978515625,285.0277709960937,1.0,0.3632948994636535,1.0,1.0,0.0,1.0,-1.8450058698654173,1.8450031280517576,2.7423136543802684e-06,1.416322946548462,0.9670579433441162,0.9670579433441162,0.0,70.80487060546875,61.0,43252.6953125,0.0,580.674560546875,1.0,281.24224853515625,284.0624694824219,296.1151428222656,298.9015197753906,293.1499938964844,293.1499938964844,280.95001220703125,32008.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090600371360779,1.0,0.0,0.0,3.6701955795288086,3.67021918296814,8.988179160951404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.72412109375,0.0,1525.7193603515625,1895.4371337890625,0.0,2554.5400390625,0.9068379402160645,1.0,0.0,3.0,1.0,0.0
18085380,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9378259181976318,0.3533897399902344,0.318046897649765,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.7985144853591919,0.2184627056121826,0.2084202468395233,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8382141590118408,0.2544157207012176,0.1790106296539306,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7825497984886169,0.2058018445968628,0.1964982897043228,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6897605061531067,0.139418140053749,0.6354333162307739,284.8684387207031,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3197021484375,284.8763427734375,1.0,0.3599949777126312,1.0,1.0,0.0,1.0,-1.845303654670716,1.845300912857056,2.7380106075725053e-06,1.4127321243286133,0.8329793214797974,0.8329793214797974,0.0,67.54167938232422,49.0,43642.94921875,0.0,570.6304931640625,1.0,280.95733642578125,283.9094543457031,296.1669921875,299.0466613769531,293.1499938964844,293.1499938964844,281.25,40629.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202699422836304,1.0,0.0,0.0,3.5252928733825684,3.5253164768218994,8.292465736303711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18408203125,0.0,1432.2540283203125,1895.4371337890625,0.0,2658.070068359375,0.8809681534767151,1.0,0.0,3.0,1.0,0.0
18085440,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9378259181976318,0.3533897399902344,0.318046897649765,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675537109375,0.7985144853591919,0.2184627056121826,0.2084202468395233,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8382141590118408,0.2544157207012176,0.1790106296539306,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7825497984886169,0.2058018445968628,0.1964982897043228,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6897605061531067,0.139418140053749,0.6354333162307739,284.8684387207031,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3197021484375,284.8763427734375,1.0,0.3599949777126312,1.0,1.0,0.0,1.0,-1.845303654670716,1.845300912857056,2.7380106075725053e-06,1.4127321243286133,0.8329793214797974,0.8329793214797974,0.0,67.54167938232422,49.0,43642.94921875,0.0,570.6304931640625,1.0,280.95733642578125,283.9094543457031,296.1669921875,299.0466613769531,293.1499938964844,293.1499938964844,281.25,40629.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202699422836304,1.0,0.0,0.0,3.5252928733825684,3.5253164768218994,8.292465736303711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.18408203125,0.0,1432.2540283203125,1895.4371337890625,0.0,2658.070068359375,0.8809681534767151,1.0,0.0,3.0,1.0,0.0
18085500,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9502072930336,0.3552899360656738,0.3193499147891998,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184326171875,0.8069477677345276,0.2187213450670242,0.2084284871816635,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.846366822719574,0.2546863853931427,0.1789923161268234,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7907475233078003,0.2059908956289291,0.1964481770992279,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6965973377227783,0.1392031908035278,0.6335468888282776,285.0204772949219,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.32012939453125,285.0334777832031,1.0,0.3571906387805938,1.0,1.0,0.0,1.0,-1.8445274829864504,1.8445247411727903,2.7335424874763703e-06,1.41048264503479,0.9302582740783693,0.9302582740783693,0.0,64.79646301269531,49.0,43052.5078125,0.0,561.468017578125,1.0,281.198974609375,284.0717468261719,296.0921630859375,298.8291320800781,293.1499938964844,293.1499938964844,281.25,34451.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125850558280945,1.0,0.0,0.0,3.569409847259521,3.5694327354431152,8.501315278408583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.5810546875,0.0,1434.015625,1895.4371337890625,0.0,2587.01904296875,0.888800859451294,1.0,0.0,3.0,1.0,0.0
18085560,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.966699242591858,0.3574562668800354,0.3210948407649994,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.8186615109443665,0.2191454768180847,0.2086371630430221,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8586530089378357,0.2551552653312683,0.1791731566190719,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8028238415718079,0.2063381820917129,0.1965863406658172,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7068997025489807,0.1391254067420959,0.6323074698448181,285.03173828125,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.322998046875,285.02801513671875,1.0,0.3538852334022522,1.0,1.0,0.0,1.0,-1.8457659482955933,1.8457632064819336,2.735542238951893e-06,1.4102672338485718,0.9662224650382996,0.9662224650382996,0.0,61.26506042480469,37.0,43220.2890625,0.0,551.2296752929688,1.0,281.2421875,284.05450439453125,296.0962829589844,298.8787536621094,293.1499938964844,293.1499938964844,280.95001220703125,32188.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809386134147644,1.0,0.0,0.0,3.677179574966431,3.6772031784057617,9.022418794302212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.85791015625,0.0,1534.886474609375,1895.4371337890625,0.0,2557.54150390625,0.9086197018623352,1.0,0.0,3.0,1.0,0.0
18085620,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.3604805767536163,0.322837084531784,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.8484023809432983,0.2194476127624511,0.2087717652320861,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8921524882316589,0.2553279995918274,0.1792252510786056,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8324695825576782,0.2065181881189346,0.1965971887111663,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7318952679634094,0.1386377215385437,0.6291407942771912,284.8695373535156,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3192138671875,284.87725830078125,1.0,0.3458955585956573,1.0,1.0,0.0,1.0,-1.8445175886154173,1.8445148468017576,2.7316818886902183e-06,1.4091142416000366,0.833499550819397,0.833499550819397,0.0,53.374298095703125,25.0,43594.57421875,0.0,525.526611328125,1.0,280.957275390625,283.9023742675781,296.1531677246094,299.02899169921875,293.1499938964844,293.1499938964844,281.25,40682.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202018737792969,1.0,0.0,0.0,3.530194997787476,3.530218601226806,8.315544164361199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.59814453125,0.0,1437.8028564453125,1895.4371337890625,0.0,2657.439453125,0.882127583026886,1.0,0.0,3.0,1.0,0.0
18085680,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.3604805767536163,0.322837084531784,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.8484023809432983,0.2194476127624511,0.2087717652320861,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8921524882316589,0.2553279995918274,0.1792252510786056,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8324695825576782,0.2065181881189346,0.1965971887111663,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7318952679634094,0.1386377215385437,0.6291407942771912,284.8695373535156,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3192138671875,284.87725830078125,1.0,0.3458955585956573,1.0,1.0,0.0,1.0,-1.8445175886154173,1.8445148468017576,2.7316818886902183e-06,1.4091142416000366,0.833499550819397,0.833499550819397,0.0,53.374298095703125,25.0,43594.57421875,0.0,525.526611328125,1.0,280.957275390625,283.9023742675781,296.1531677246094,299.02899169921875,293.1499938964844,293.1499938964844,281.25,40682.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202018737792969,1.0,0.0,0.0,3.530194997787476,3.530218601226806,8.315544164361199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.59814453125,0.0,1437.8028564453125,1895.4371337890625,0.0,2657.439453125,0.882127583026886,1.0,0.0,3.0,1.0,0.0
18085740,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.3700587153434753,0.304606944322586,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8654006719589233,0.2200568914413452,0.2090885639190673,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9111873507499696,0.2559371292591095,0.1794259846210479,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8484012484550476,0.2069797068834304,0.196783646941185,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7446755170822144,0.1384121775627136,0.6269417405128479,285.0108337402344,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.34869384765625,285.00323486328125,1.0,0.3343541026115417,1.0,1.0,0.0,1.0,-1.7925113439559937,1.7925087213516235,2.5896320039464622e-06,1.3733142614364624,0.9398381114006042,0.9398381114006042,0.0,48.87714767456055,25.0,42313.19921875,0.0,485.1630859375,1.0,281.2416687011719,284.03228759765625,296.07550048828125,298.8228454589844,293.1499938964844,293.1499938964844,280.95001220703125,33134.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072951436042786,1.0,0.0,0.0,3.6415648460388175,3.6415882110595694,8.84849384874542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.890625,0.0,1502.416015625,1895.4371337890625,0.0,2538.306884765625,0.9016132950782776,1.0,0.0,3.0,1.0,0.0
18085800,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.3700587153434753,0.304606944322586,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8654006719589233,0.2200568914413452,0.2090885639190673,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9111873507499696,0.2559371292591095,0.1794259846210479,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8484012484550476,0.2069797068834304,0.196783646941185,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7446755170822144,0.1384121775627136,0.6269417405128479,285.0108337402344,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.34869384765625,285.00323486328125,1.0,0.3343541026115417,1.0,1.0,0.0,1.0,-1.7925113439559937,1.7925087213516235,2.5896320039464622e-06,1.3733142614364624,0.9398381114006042,0.9398381114006042,0.0,48.87714767456055,25.0,42313.19921875,0.0,485.1630859375,1.0,281.2416687011719,284.03228759765625,296.07550048828125,298.8228454589844,293.1499938964844,293.1499938964844,280.95001220703125,33134.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072951436042786,1.0,0.0,0.0,3.6415648460388175,3.6415882110595694,8.84849384874542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.890625,0.0,1502.416015625,1895.4371337890625,0.0,2538.306884765625,0.9016132950782776,1.0,0.0,3.0,1.0,0.0
18085860,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.3818445205688476,0.2699464857578277,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.901942253112793,0.2203332781791687,0.2092399001121521,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9541971683502196,0.2560410797595978,0.1794550716876983,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8831890225410461,0.2071278840303421,0.1968074589967727,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7739872336387634,0.1382115185260772,0.6250779032707214,284.8598022460937,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.392822265625,284.8704833984375,1.0,0.3262169361114502,1.0,1.0,0.0,1.0,-1.7770185470581057,1.777016043663025,2.546991026974865e-06,1.3617230653762815,0.7954336404800415,0.7954336404800415,0.0,42.645015716552734,43.0,41973.76953125,0.0,449.0763854980469,1.0,280.9586181640625,283.9219665527344,296.1211853027344,298.90789794921875,293.1499938964844,293.1499938964844,281.25,43358.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132449388504028,1.0,0.0,0.0,3.376162052154541,3.3761849403381348,7.605712539771048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.71240234375,0.0,1300.24755859375,1895.4371337890625,0.0,2593.107421875,0.8511817455291748,1.0,0.0,3.0,1.0,0.0
18085920,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.3818445205688476,0.2699464857578277,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.901942253112793,0.2203332781791687,0.2092399001121521,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9541971683502196,0.2560410797595978,0.1794550716876983,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8831890225410461,0.2071278840303421,0.1968074589967727,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7739872336387634,0.1382115185260772,0.6250779032707214,284.8598022460937,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.392822265625,284.8704833984375,1.0,0.3262169361114502,1.0,1.0,0.0,1.0,-1.7770185470581057,1.777016043663025,2.546991026974865e-06,1.3617230653762815,0.7954336404800415,0.7954336404800415,0.0,42.645015716552734,43.0,41973.76953125,0.0,449.0763854980469,1.0,280.9586181640625,283.9219665527344,296.1211853027344,298.90789794921875,293.1499938964844,293.1499938964844,281.25,43358.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132449388504028,1.0,0.0,0.0,3.376162052154541,3.3761849403381348,7.605712539771048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.71240234375,0.0,1300.24755859375,1895.4371337890625,0.0,2593.107421875,0.8511817455291748,1.0,0.0,3.0,1.0,0.0
18085980,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.3936335742473602,0.26801797747612,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.9050338268280028,0.2211355715990066,0.2098032981157302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9573661684989928,0.2568369805812835,0.179831862449646,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8859964609146118,0.2077635526657104,0.1972253024578094,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.776052713394165,0.1384780406951904,0.6255159974098206,285.0185241699219,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4365539550781,285.0153503417969,1.0,0.3266865611076355,1.0,1.0,0.0,1.0,-1.7768340110778809,1.7768315076828003,2.549428927522968e-06,1.3638627529144287,0.9182194471359252,0.9182194471359252,0.0,42.39870071411133,61.0,41619.51953125,0.0,448.22467041015625,1.0,281.24078369140625,284.0588073730469,296.0608215332031,298.7395324707031,293.1499938964844,293.1499938964844,280.95001220703125,32513.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975355982780457,1.0,0.0,0.0,3.5327963829040527,3.532818555831909,8.327804152941098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.66796875,0.0,1381.38916015625,1895.4371337890625,0.0,2448.9150390625,0.8763676285743713,1.0,0.0,3.0,1.0,0.0
18086040,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.3936335742473602,0.26801797747612,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.9050338268280028,0.2211355715990066,0.2098032981157302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9573661684989928,0.2568369805812835,0.179831862449646,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8859964609146118,0.2077635526657104,0.1972253024578094,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.776052713394165,0.1384780406951904,0.6255159974098206,285.0185241699219,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4365539550781,285.0153503417969,1.0,0.3266865611076355,1.0,1.0,0.0,1.0,-1.7768340110778809,1.7768315076828003,2.549428927522968e-06,1.3638627529144287,0.9182194471359252,0.9182194471359252,0.0,42.39870071411133,61.0,41619.51953125,0.0,448.22467041015625,1.0,281.24078369140625,284.0588073730469,296.0608215332031,298.7395324707031,293.1499938964844,293.1499938964844,280.95001220703125,32513.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975355982780457,1.0,0.0,0.0,3.5327963829040527,3.532818555831909,8.327804152941098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.66796875,0.0,1381.38916015625,1895.4371337890625,0.0,2448.9150390625,0.8763676285743713,1.0,0.0,3.0,1.0,0.0
18086100,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.3974303305149078,0.274737000465393,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8979520797729492,0.2214235365390777,0.2102232873439788,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9493712186813354,0.2570502758026123,0.1801229566335678,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8790629506111145,0.207971915602684,0.1975654661655426,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7699389457702637,0.1385354846715927,0.6263526678085327,284.8837585449219,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4450378417969,284.86944580078125,1.0,0.3296594023704529,1.0,1.0,0.0,1.0,-1.7871625423431396,1.7871599197387695,2.579252168288804e-06,1.3726849555969238,0.8324527144432068,0.8324527144432068,0.0,43.73165512084961,61.0,42465.15625,0.0,458.6450500488281,1.0,281.0001525878906,283.89654541015625,296.140625,298.9673767089844,293.1499938964844,293.1499938964844,280.95001220703125,36803.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042106628417969,1.0,0.0,0.0,3.5169572830200195,3.5169801712036133,8.253297210103483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.236328125,0.0,1395.9215087890625,1895.4371337890625,0.0,2509.984619140625,0.873584508895874,1.0,0.0,3.0,1.0,0.0
18086160,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.3995404243469238,0.2863832116127014,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.8856142163276672,0.2215714901685714,0.2104733288288116,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9347413778305054,0.2570781707763672,0.1802310943603515,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8671072125434875,0.2080439031124115,0.1977441161870956,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7594576478004456,0.1384341716766357,0.626531183719635,284.903076171875,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4419860839844,284.91326904296875,1.0,0.3341569900512695,1.0,1.0,0.0,1.0,-1.8020000457763672,1.801997423171997,2.6215229809167795e-06,1.3846460580825806,0.8211376070976257,0.8211376070976257,0.0,46.01348876953125,79.0,42428.07421875,0.0,474.9364318847656,1.0,280.9589538574219,283.9502868652344,296.1408386230469,298.9252624511719,293.1499938964844,293.1499938964844,281.25,39888.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071496486663818,1.0,0.0,0.0,3.382827043533325,3.3828492164611816,7.635771339664643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.26611328125,0.0,1282.708740234375,1895.4371337890625,0.0,2536.96923828125,0.8499186635017395,1.0,0.0,3.0,1.0,0.0
18086220,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.4006413221359253,0.3192256987094879,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.8551889061927795,0.2224430441856384,0.2113718092441558,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8986461162567139,0.257886677980423,0.1808194518089294,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8381447196006775,0.2087213844060897,0.1984709203243255,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7339897155761719,0.1383893340826034,0.6272620558738708,285.0786437988281,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.413818359375,285.07672119140625,1.0,0.3470113277435303,1.0,1.0,0.0,1.0,-1.8449610471725464,1.8449583053588867,2.7443122689874144e-06,1.417859435081482,0.9874857068061828,0.9874857068061828,0.0,52.88546371459961,97.0,42995.2734375,0.0,524.3621826171875,1.0,281.24151611328125,284.08770751953125,296.1031799316406,298.8471069335937,293.1499938964844,293.1499938964844,280.95001220703125,30354.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996266484260559,1.0,0.0,0.0,3.6139492988586426,3.613971948623657,8.714799832887365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.49951171875,0.0,1451.606689453125,1895.4371337890625,0.0,2468.01220703125,0.8931728601455688,1.0,0.0,3.0,1.0,0.0
18086280,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.4006413221359253,0.3192256987094879,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.078857421875,0.8551889061927795,0.2224430441856384,0.2113718092441558,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8986461162567139,0.257886677980423,0.1808194518089294,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8381447196006775,0.2087213844060897,0.1984709203243255,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7339897155761719,0.1383893340826034,0.6272620558738708,285.0786437988281,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.413818359375,285.07672119140625,1.0,0.3470113277435303,1.0,1.0,0.0,1.0,-1.8449610471725464,1.8449583053588867,2.7443122689874144e-06,1.417859435081482,0.9874857068061828,0.9874857068061828,0.0,52.88546371459961,97.0,42995.2734375,0.0,524.3621826171875,1.0,281.24151611328125,284.08770751953125,296.1031799316406,298.8471069335937,293.1499938964844,293.1499938964844,280.95001220703125,30354.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996266484260559,1.0,0.0,0.0,3.6139492988586426,3.613971948623657,8.714799832887365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.49951171875,0.0,1451.606689453125,1895.4371337890625,0.0,2468.01220703125,0.8931728601455688,1.0,0.0,3.0,1.0,0.0
18086340,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9952192902565002,0.3956778347492218,0.3577486276626587,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.8209428787231445,0.2228067070245742,0.2122799009084701,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8596771359443665,0.2579742968082428,0.1813476979732513,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8041455745697021,0.2089120894670486,0.1992075145244598,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.702724277973175,0.1377302557229995,0.6270345449447632,284.91748046875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.35076904296875,284.92266845703125,1.0,0.3636708855628967,1.0,1.0,0.0,1.0,-1.8949185609817505,1.8949156999588013,2.890753876272356e-06,1.456112027168274,0.8922203183174133,0.8922203183174133,0.0,63.31405258178711,100.0,44740.5546875,0.0,592.0122680664062,1.0,280.9570617675781,283.9035949707031,296.1919250488281,299.111328125,293.1499938964844,293.1499938964844,281.25,36325.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817828893661499,1.0,0.0,0.0,3.626195907592773,3.626219749450684,8.773963031671883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.3671875,0.0,1509.2691650390625,1895.4371337890625,0.0,2635.46728515625,0.900050938129425,1.0,0.0,3.0,1.0,0.0
18086400,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9952192902565002,0.3956778347492218,0.3577486276626587,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.8209428787231445,0.2228067070245742,0.2122799009084701,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8596771359443665,0.2579742968082428,0.1813476979732513,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8041455745697021,0.2089120894670486,0.1992075145244598,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.702724277973175,0.1377302557229995,0.6270345449447632,284.91748046875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.35076904296875,284.92266845703125,1.0,0.3636708855628967,1.0,1.0,0.0,1.0,-1.8949185609817505,1.8949156999588013,2.890753876272356e-06,1.456112027168274,0.8922203183174133,0.8922203183174133,0.0,63.31405258178711,100.0,44740.5546875,0.0,592.0122680664062,1.0,280.9570617675781,283.9035949707031,296.1919250488281,299.111328125,293.1499938964844,293.1499938964844,281.25,36325.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817828893661499,1.0,0.0,0.0,3.626195907592773,3.626219749450684,8.773963031671883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.3671875,0.0,1509.2691650390625,1895.4371337890625,0.0,2635.46728515625,0.900050938129425,1.0,0.0,3.0,1.0,0.0
18086460,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9511405825614928,0.3953171968460083,0.3559416532516479,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.7844448089599609,0.2236419469118118,0.2133334726095199,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8230145573616028,0.2586232423782348,0.181966632604599,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7675797343254089,0.2095460146665573,0.2000817060470581,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6682933568954468,0.137278214097023,0.6265185475349426,285.0667419433594,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3189697265625,285.0649719238281,1.0,0.3750276565551758,1.0,1.0,0.0,1.0,-1.893850326538086,1.8938473463058472,2.886636139010079e-06,1.4546219110488892,1.0,1.0,0.0,76.10786437988281,88.0,44282.40625,0.0,632.9137573242188,1.0,281.2430419921875,284.0428161621094,296.1297302246094,298.976806640625,293.1499938964844,293.1499938964844,280.95001220703125,32208.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137641549110413,1.0,0.0,0.0,3.7819862365722656,3.782011032104492,9.54406118580664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.77978515625,0.0,1655.6363525390625,1895.4371337890625,0.0,2597.8994140625,0.9320271611213684,1.0,0.0,3.0,1.0,0.0
18086520,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9511405825614928,0.3953171968460083,0.3559416532516479,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.7844448089599609,0.2236419469118118,0.2133334726095199,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8230145573616028,0.2586232423782348,0.181966632604599,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.7675797343254089,0.2095460146665573,0.2000817060470581,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6682933568954468,0.137278214097023,0.6265185475349426,285.0667419433594,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3189697265625,285.0649719238281,1.0,0.3750276565551758,1.0,1.0,0.0,1.0,-1.893850326538086,1.8938473463058472,2.886636139010079e-06,1.4546219110488892,1.0,1.0,0.0,76.10786437988281,88.0,44282.40625,0.0,632.9137573242188,1.0,281.2430419921875,284.0428161621094,296.1297302246094,298.976806640625,293.1499938964844,293.1499938964844,280.95001220703125,32208.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137641549110413,1.0,0.0,0.0,3.7819862365722656,3.782011032104492,9.54406118580664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.77978515625,0.0,1655.6363525390625,1895.4371337890625,0.0,2597.8994140625,0.9320271611213684,1.0,0.0,3.0,1.0,0.0
18086580,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9411337971687316,0.3976747989654541,0.3580658435821533,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.776663601398468,0.2245251238346099,0.2143941074609756,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.81498783826828,0.2591087818145752,0.1825245469808578,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7600262761116028,0.2102480083703994,0.2009631842374801,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6605070233345032,0.1371949911117553,0.6267496347427368,284.8738708496094,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3121643066406,284.8775939941406,1.0,0.3786740005016327,1.0,1.0,0.0,1.0,-1.899682641029358,1.8996796607971191,2.903448148572352e-06,1.4586899280548096,0.8890231251716614,0.8890231251716614,0.0,79.93592834472656,76.0,45153.02734375,0.0,649.6467895507812,1.0,280.9569396972656,283.8423156738281,296.1854858398437,299.1519470214844,293.1499938964844,293.1499938964844,281.25,38256.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277583122253418,1.0,0.0,0.0,3.7360312938690186,3.7360565662384033,9.313529290011502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.123046875,0.0,1648.289794921875,1895.4371337890625,0.0,2727.587646484375,0.9255384206771852,1.0,0.0,3.0,1.0,0.0
18086640,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9411337971687316,0.3976747989654541,0.3580658435821533,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.776663601398468,0.2245251238346099,0.2143941074609756,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.81498783826828,0.2591087818145752,0.1825245469808578,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7600262761116028,0.2102480083703994,0.2009631842374801,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6605070233345032,0.1371949911117553,0.6267496347427368,284.8738708496094,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3121643066406,284.8775939941406,1.0,0.3786740005016327,1.0,1.0,0.0,1.0,-1.899682641029358,1.8996796607971191,2.903448148572352e-06,1.4586899280548096,0.8890231251716614,0.8890231251716614,0.0,79.93592834472656,76.0,45153.02734375,0.0,649.6467895507812,1.0,280.9569396972656,283.8423156738281,296.1854858398437,299.1519470214844,293.1499938964844,293.1499938964844,281.25,38256.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277583122253418,1.0,0.0,0.0,3.7360312938690186,3.7360565662384033,9.313529290011502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.123046875,0.0,1648.289794921875,1895.4371337890625,0.0,2727.587646484375,0.9255384206771852,1.0,0.0,3.0,1.0,0.0
18086700,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9439370632171632,0.3996566236019134,0.3594088852405548,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.7783129215240479,0.2252085357904434,0.2148555964231491,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8163312077522278,0.259629487991333,0.1827220320701599,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7615178823471069,0.2108282744884491,0.2013368308544159,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6614908576011658,0.1373862326145172,0.626900851726532,285.0278625488281,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3144226074219,285.042724609375,1.0,0.3785573840141296,1.0,1.0,0.0,1.0,-1.9027135372161863,1.9027106761932373,2.912285026468453e-06,1.4608594179153442,0.9884141087532043,0.9884141087532043,0.0,79.54672241210938,76.0,44523.796875,0.0,650.6768798828125,1.0,281.2041320800781,284.0170288085937,296.1144104003906,298.93658447265625,293.1499938964844,293.1499938964844,281.25,34260.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211390376091003,1.0,0.0,0.0,3.7671573162078857,3.767182111740112,9.46936381751584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.7998046875,0.0,1654.027099609375,1895.4371337890625,0.0,2666.125,0.9324745535850524,1.0,0.0,3.0,1.0,0.0
18086760,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9520354866981506,0.4021524488925934,0.3614091575145721,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.7838619947433472,0.2261743247509002,0.2155853360891342,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8214549422264099,0.2604776322841644,0.1831705272197723,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7667276263237,0.2116770893335342,0.2019612342119217,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6659093499183655,0.1378275007009506,0.6280382871627808,285.05987548828125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3210144042969,285.0600891113281,1.0,0.3775787949562073,1.0,1.0,0.0,1.0,-1.908643126487732,1.9086401462554927,2.9299053494469263e-06,1.4653078317642212,1.0,1.0,0.0,77.78153228759766,64.0,44726.08984375,0.0,649.4343872070312,1.0,281.24322509765625,284.0243530273437,296.1222839355469,298.9918518066406,293.1499938964844,293.1499938964844,280.95001220703125,33272.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186977505683899,1.0,0.0,0.0,3.843109130859375,3.843134641647339,9.85504811978899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.12451171875,0.0,1737.3211669921875,1895.4371337890625,0.0,2643.509033203125,0.9466760158538818,1.0,0.0,3.0,1.0,0.0
18086820,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.974528193473816,0.4058682918548584,0.3648496866226196,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8016600608825684,0.2277498394250869,0.2169517874717712,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8377714157104492,0.2615841329097748,0.1839038729667663,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7837575078010559,0.2130440324544906,0.2031240016222,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6809254288673401,0.1386194378137588,0.6306554079055786,284.8804016113281,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3262023925781,284.88446044921875,1.0,0.373567670583725,1.0,1.0,0.0,1.0,-1.919838190078736,1.9198352098464968,2.963485485452111e-06,1.473809838294983,0.9021278023719788,0.9021278023719788,0.0,72.0618667602539,52.0,45713.1171875,0.0,639.2481689453125,1.0,280.9556884765625,283.8328857421875,296.19256591796875,299.1871643066406,293.1499938964844,293.1499938964844,280.6499938964844,38261.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831109881401062,1.0,0.0,0.0,3.792522430419922,3.792548418045044,9.597312100595443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.4130859375,0.0,1715.1680908203125,1895.4371337890625,0.0,2758.780029296875,0.938283920288086,1.0,0.0,3.0,1.0,0.0
18086880,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.974528193473816,0.4058682918548584,0.3648496866226196,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8016600608825684,0.2277498394250869,0.2169517874717712,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8377714157104492,0.2615841329097748,0.1839038729667663,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7837575078010559,0.2130440324544906,0.2031240016222,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6809254288673401,0.1386194378137588,0.6306554079055786,284.8804016113281,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3262023925781,284.88446044921875,1.0,0.373567670583725,1.0,1.0,0.0,1.0,-1.919838190078736,1.9198352098464968,2.963485485452111e-06,1.473809838294983,0.9021278023719788,0.9021278023719788,0.0,72.0618667602539,52.0,45713.1171875,0.0,639.2481689453125,1.0,280.9556884765625,283.8328857421875,296.19256591796875,299.1871643066406,293.1499938964844,293.1499938964844,280.6499938964844,38261.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831109881401062,1.0,0.0,0.0,3.792522430419922,3.792548418045044,9.597312100595443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.4130859375,0.0,1715.1680908203125,1895.4371337890625,0.0,2758.780029296875,0.938283920288086,1.0,0.0,3.0,1.0,0.0
18086940,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.4095349609851837,0.3667173385620117,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8262302875518799,0.2292903065681457,0.2180363088846206,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8625461459159851,0.2625728547573089,0.184315949678421,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8089699149131775,0.2143703252077102,0.2040130198001861,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7034189701080322,0.1394452601671219,0.6326671838760376,284.8656005859375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3305358886719,284.8771057128906,1.0,0.3674148023128509,1.0,1.0,0.0,1.0,-1.9272792339324951,1.9272762537002563,2.985818582601496e-06,1.479385495185852,0.8116815686225891,0.8116815686225891,0.0,64.5276107788086,40.0,45910.40234375,0.0,620.1804809570312,1.0,280.6577453613281,283.8282165527344,296.1823425292969,299.2014465332031,293.1499938964844,293.1499938964844,280.95001220703125,43637.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390519618988037,1.0,0.0,0.0,3.4539599418640137,3.4539833068847656,7.960271659612772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.51513671875,0.0,1379.8782958984375,1895.4371337890625,0.0,2832.85888671875,0.869734525680542,1.0,0.0,3.0,1.0,0.0
18087000,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.4095349609851837,0.3667173385620117,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.8262302875518799,0.2292903065681457,0.2180363088846206,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8625461459159851,0.2625728547573089,0.184315949678421,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8089699149131775,0.2143703252077102,0.2040130198001861,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7034189701080322,0.1394452601671219,0.6326671838760376,284.8656005859375,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3305358886719,284.8771057128906,1.0,0.3674148023128509,1.0,1.0,0.0,1.0,-1.9272792339324951,1.9272762537002563,2.985818582601496e-06,1.479385495185852,0.8116815686225891,0.8116815686225891,0.0,64.5276107788086,40.0,45910.40234375,0.0,620.1804809570312,1.0,280.6577453613281,283.8282165527344,296.1823425292969,299.2014465332031,293.1499938964844,293.1499938964844,280.95001220703125,43637.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390519618988037,1.0,0.0,0.0,3.4539599418640137,3.4539833068847656,7.960271659612772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.51513671875,0.0,1379.8782958984375,1895.4371337890625,0.0,2832.85888671875,0.869734525680542,1.0,0.0,3.0,1.0,0.0
18087060,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4193597733974457,0.3394240736961365,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8491358160972595,0.2316788583993911,0.2198681831359863,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8874834775924683,0.2645883858203888,0.1853852421045303,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8313512802124023,0.216485321521759,0.2056000977754593,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7238146662712097,0.1409443914890289,0.6374654173851013,285.0022277832031,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.36920166015625,284.9975280761719,1.0,0.3584822416305542,1.0,1.0,0.0,1.0,-1.9057575464248653,1.9057546854019165,2.920127371908165e-06,1.46229350566864,0.9180006384849548,0.9180006384849548,0.0,58.180908203125,43.0,45178.046875,0.0,583.6429443359375,1.0,280.9414978027344,283.9485168457031,296.1239929199219,299.03082275390625,293.1499938964844,293.1499938964844,280.6499938964844,33447.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257040977478027,1.0,0.0,0.0,3.594895601272583,3.594918727874756,8.62314891492133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.8291015625,0.0,1453.9139404296875,1895.4371337890625,0.0,2708.492431640625,0.8908408284187317,1.0,0.0,3.0,1.0,0.0
18087120,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.4193597733974457,0.3394240736961365,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8491358160972595,0.2316788583993911,0.2198681831359863,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8874834775924683,0.2645883858203888,0.1853852421045303,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8313512802124023,0.216485321521759,0.2056000977754593,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7238146662712097,0.1409443914890289,0.6374654173851013,285.0022277832031,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.36920166015625,284.9975280761719,1.0,0.3584822416305542,1.0,1.0,0.0,1.0,-1.9057575464248653,1.9057546854019165,2.920127371908165e-06,1.46229350566864,0.9180006384849548,0.9180006384849548,0.0,58.180908203125,43.0,45178.046875,0.0,583.6429443359375,1.0,280.9414978027344,283.9485168457031,296.1239929199219,299.03082275390625,293.1499938964844,293.1499938964844,280.6499938964844,33447.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257040977478027,1.0,0.0,0.0,3.594895601272583,3.594918727874756,8.62314891492133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.8291015625,0.0,1453.9139404296875,1895.4371337890625,0.0,2708.492431640625,0.8908408284187317,1.0,0.0,3.0,1.0,0.0
