time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087180,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.4325361549854278,0.318912535905838,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8692028522491455,0.2337845563888549,0.2217992693185806,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9086377024650574,0.2660880088806152,0.1864328533411026,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8500619530677795,0.2183306217193603,0.2072824239730835,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7402304410934448,0.1425611227750778,0.6439830660820007,284.8883056640625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.42877197265625,284.8977355957031,1.0,0.3532869815826416,1.0,1.0,0.0,1.0,-1.894540429115296,1.8945375680923464,2.8849456157331588e-06,1.4524717330932615,0.807558536529541,0.807558536529541,0.0,53.87619400024414,46.0,45169.1484375,0.0,561.7089233398438,1.0,280.6583557128906,283.8580627441406,296.1850891113281,299.15264892578125,293.1499938964844,293.1499938964844,280.95001220703125,41611.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321259021759033,1.0,0.0,0.0,3.367647171020508,3.3676693439483643,7.567395527985354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.03173828125,0.0,1279.8809814453125,1895.4371337890625,0.0,2768.244873046875,0.8482961654663086,1.0,0.0,3.0,1.0,0.0
18087240,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.4325361549854278,0.318912535905838,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8872985839844,0.8692028522491455,0.2337845563888549,0.2217992693185806,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9086377024650574,0.2660880088806152,0.1864328533411026,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8500619530677795,0.2183306217193603,0.2072824239730835,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7402304410934448,0.1425611227750778,0.6439830660820007,284.8883056640625,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.42877197265625,284.8977355957031,1.0,0.3532869815826416,1.0,1.0,0.0,1.0,-1.894540429115296,1.8945375680923464,2.8849456157331588e-06,1.4524717330932615,0.807558536529541,0.807558536529541,0.0,53.87619400024414,46.0,45169.1484375,0.0,561.7089233398438,1.0,280.6583557128906,283.8580627441406,296.1850891113281,299.15264892578125,293.1499938964844,293.1499938964844,280.95001220703125,41611.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321259021759033,1.0,0.0,0.0,3.367647171020508,3.3676693439483643,7.567395527985354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.03173828125,0.0,1279.8809814453125,1895.4371337890625,0.0,2768.244873046875,0.8482961654663086,1.0,0.0,3.0,1.0,0.0
18087300,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.4396305382251739,0.3112536966800689,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.8777211308479309,0.2350763529539108,0.2228204756975174,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9180081486701964,0.2671219110488891,0.1869821101427078,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.857999861240387,0.2194708585739135,0.2081716954708099,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7473011016845703,0.1435835659503936,0.6477810144424438,285.0242004394531,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.4608459472656,285.0343933105469,1.0,0.3517288863658905,1.0,1.0,0.0,1.0,-1.8928534984588623,1.892850637435913,2.8797021514037624e-06,1.4510133266448977,0.898940920829773,0.898940920829773,0.0,52.40126037597656,46.0,44700.78125,0.0,555.7652587890625,1.0,280.8953552246094,283.9967956542969,296.1266784667969,298.9565124511719,293.1499938964844,293.1499938964844,280.95001220703125,34299.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82343989610672,1.0,0.0,0.0,3.435250997543335,3.435272693634033,7.874269272178935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.9365234375,0.0,1295.142822265625,1895.4371337890625,0.0,2687.466552734375,0.8587766289710999,1.0,0.0,3.0,1.0,0.0
18087360,297.669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.4468307793140411,0.3044520914554596,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.8860617280006409,0.2365131974220276,0.2240834832191467,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.927376627922058,0.2683111131191253,0.1877445727586746,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.865818440914154,0.2207451313734054,0.2092853784561157,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7543855905532837,0.1447475701570511,0.6525251865386963,285.0232849121094,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.4931335449219,285.0196228027344,1.0,0.3508081138134002,1.0,1.0,0.0,1.0,-1.8941491842269893,1.8941463232040403,2.88347359855834e-06,1.4519503116607666,0.9256232976913452,0.9256232976913452,0.0,51.189208984375,49.0,44915.9296875,0.0,552.7686767578125,1.0,280.9404602050781,283.9723205566406,296.1444091796875,299.0218200683594,293.1499938964844,293.1499938964844,280.6499938964844,32177.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197972774505615,1.0,0.0,0.0,3.54426383972168,3.544286012649536,8.381956035918847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.9365234375,0.0,1390.9097900390625,1895.4371337890625,0.0,2653.69140625,0.878760576248169,1.0,0.0,3.0,1.0,0.0
18087420,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.4567590057849884,0.2969712316989898,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.8961449265480042,0.2383472174406051,0.2259082049131393,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9383239150047302,0.2695951759815216,0.188756838440895,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8753212094306946,0.2223466485738754,0.2108851969242096,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7633386254310608,0.1463386863470077,0.6598064303398132,284.8652038574219,284.95001220703125,296.7713928222656,293.1905517578125,296.77032470703125,297.535400390625,284.8724975585937,1.0,0.3504087626934051,1.0,1.0,0.0,1.0,-1.8992351293563845,1.899232268333435,2.8986057714064373e-06,1.455843806266785,0.8095118999481201,0.8095118999481201,0.0,49.97603988647461,49.0,45422.87109375,0.0,552.4240112304688,1.0,280.6692199707031,283.8226623535156,296.226806640625,299.2228698730469,293.1499938964844,293.1499938964844,280.6499938964844,40536.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291652798652649,1.0,0.0,0.0,3.431791067123413,3.431813716888428,7.858415074224467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.078125,0.0,1335.59716796875,1895.4371337890625,0.0,2740.676513671875,0.8589205741882324,1.0,0.0,3.0,1.0,0.0
18087480,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.4596793353557586,0.2954661250114441,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957214355469,0.8983821868896484,0.238902598619461,0.2264000177383422,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.940602719783783,0.2699725031852722,0.1889930367469787,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8774279356002808,0.2228281199932098,0.2113103419542312,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7654150128364563,0.1468163132667541,0.66185063123703,284.896484375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.547119140625,284.9051818847656,1.0,0.3504972457885742,1.0,1.0,0.0,1.0,-1.9012662172317505,1.901263236999512,2.904671191572561e-06,1.4574054479599,0.8196679949760437,0.8196679949760437,0.0,49.76005172729492,52.0,45425.14453125,0.0,553.1544799804688,1.0,280.65869140625,283.8554382324219,296.2184753417969,299.1947631835937,293.1499938964844,293.1499938964844,280.95001220703125,40076.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295779824256897,1.0,0.0,0.0,3.3899149894714355,3.389937162399292,7.667802606192708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.63916015625,0.0,1290.9315185546875,1895.4371337890625,0.0,2744.517333984375,0.8515166640281677,1.0,0.0,3.0,1.0,0.0
18087540,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4725914895534515,0.2903820276260376,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.9074037075042723,0.2418714463710785,0.228976771235466,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.949466109275818,0.2723109722137451,0.1904316246509552,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8858259320259094,0.225434273481369,0.2135613858699798,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7738198637962341,0.1492423415184021,0.6719680428504944,285.04052734375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5952453613281,285.03692626953125,1.0,0.3518823683261871,1.0,1.0,0.0,1.0,-1.9148297309875488,1.9148268699646,2.945436108348076e-06,1.4678863286972046,0.9520119428634644,0.9520119428634644,0.0,49.202762603759766,70.0,45457.8984375,0.0,560.9486694335938,1.0,280.9411315917969,283.9740600585937,296.1778564453125,299.08453369140625,293.1499938964844,293.1499938964844,280.6499938964844,31404.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205375075340271,1.0,0.0,0.0,3.5864646434783936,3.586487054824829,8.582748591834388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.85498046875,0.0,1429.8355712890625,1895.4371337890625,0.0,2660.5498046875,0.8875756859779358,1.0,0.0,3.0,1.0,0.0
18087600,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4725914895534515,0.2903820276260376,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.9074037075042723,0.2418714463710785,0.228976771235466,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.949466109275818,0.2723109722137451,0.1904316246509552,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8858259320259094,0.225434273481369,0.2135613858699798,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.7738198637962341,0.1492423415184021,0.6719680428504944,285.04052734375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.5952453613281,285.03692626953125,1.0,0.3518823683261871,1.0,1.0,0.0,1.0,-1.9148297309875488,1.9148268699646,2.945436108348076e-06,1.4678863286972046,0.9520119428634644,0.9520119428634644,0.0,49.202762603759766,70.0,45457.8984375,0.0,560.9486694335938,1.0,280.9411315917969,283.9740600585937,296.1778564453125,299.08453369140625,293.1499938964844,293.1499938964844,280.6499938964844,31404.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205375075340271,1.0,0.0,0.0,3.5864646434783936,3.586487054824829,8.582748591834388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.85498046875,0.0,1429.8355712890625,1895.4371337890625,0.0,2660.5498046875,0.8875756859779358,1.0,0.0,3.0,1.0,0.0
18087660,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.4786922335624695,0.2954125702381134,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876342773437,0.9041051268577576,0.2433995753526687,0.2305724620819091,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9450675249099731,0.2733835279941559,0.1913335174322128,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.882615327835083,0.2267637401819229,0.2149640917778015,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7717711329460144,0.150527149438858,0.6782626509666443,284.8865966796875,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6152038574219,284.8787536621094,1.0,0.3560240268707275,1.0,1.0,0.0,1.0,-1.9330981969833367,1.9330952167510984,3.000770220751292e-06,1.4819432497024536,0.8569092750549316,0.8569092750549316,0.0,50.5166244506836,70.0,46539.98828125,0.0,578.3948974609375,1.0,280.6889038085937,283.7975769042969,296.25830078125,299.3267517089844,293.1499938964844,293.1499938964844,280.6499938964844,36180.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301149606704712,1.0,0.0,0.0,3.5845632553100586,3.5845866203308105,8.573650802645716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.419921875,0.0,1462.907958984375,1895.4371337890625,0.0,2749.515625,0.8884947896003723,1.0,0.0,3.0,1.0,0.0
18087720,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.4822151660919189,0.3040103912353515,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8967099785804749,0.2445056736469268,0.2316875606775283,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9357969164848328,0.2740858495235443,0.1918835341930389,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8753912448883057,0.227714329957962,0.2159349471330642,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7660767436027527,0.1514341235160827,0.6827582120895386,284.9087829589844,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6215515136719,284.917236328125,1.0,0.3605994582176208,1.0,1.0,0.0,1.0,-1.9519811868667605,1.951978087425232,3.058765742025571e-06,1.4966012239456177,0.8537104725837708,0.8537104725837708,0.0,52.5086784362793,73.0,46717.04296875,0.0,598.851806640625,1.0,280.6578063964844,283.8370056152344,296.2546081542969,299.2974548339844,293.1499938964844,293.1499938964844,280.95001220703125,38278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337933421134949,1.0,0.0,0.0,3.5061166286468506,3.5061395168304443,8.20249567823339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.55078125,0.0,1395.2850341796875,1895.4371337890625,0.0,2783.785400390625,0.8753935694694519,1.0,0.0,3.0,1.0,0.0
18087780,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.4894920587539673,0.3180927336215973,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.8867003321647644,0.2477172762155532,0.2346168011426925,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9224591255187988,0.2765567600727081,0.1934956312179565,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8655955791473389,0.2305140346288681,0.2184933125972747,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7585780620574951,0.1538101732730865,0.6934502124786377,285.08184814453125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.620361328125,285.0804138183594,1.0,0.3688197135925293,1.0,1.0,0.0,1.0,-1.9902639389038088,1.9902607202529907,3.178644419676857e-06,1.5265789031982422,1.0,1.0,0.0,56.072750091552734,76.0,47161.54296875,0.0,639.8421020507812,1.0,280.9423828125,283.9802551269531,296.216552734375,299.2197570800781,293.1499938964844,293.1499938964844,280.6499938964844,31037.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289480805397034,1.0,0.0,0.0,3.712456703186035,3.712480306625366,9.19636192975304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0634765625,0.0,1566.00244140625,1895.4371337890625,0.0,2738.6552734375,0.9156919717788696,1.0,0.0,3.0,1.0,0.0
18087840,297.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9990000128746032,0.4894920587539673,0.3180927336215973,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.8867003321647644,0.2477172762155532,0.2346168011426925,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9224591255187988,0.2765567600727081,0.1934956312179565,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.8655955791473389,0.2305140346288681,0.2184933125972747,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7585780620574951,0.1538101732730865,0.6934502124786377,285.08184814453125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.620361328125,285.0804138183594,1.0,0.3688197135925293,1.0,1.0,0.0,1.0,-1.9902639389038088,1.9902607202529907,3.178644419676857e-06,1.5265789031982422,1.0,1.0,0.0,56.072750091552734,76.0,47161.54296875,0.0,639.8421020507812,1.0,280.9423828125,283.9802551269531,296.216552734375,299.2197570800781,293.1499938964844,293.1499938964844,280.6499938964844,31037.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289480805397034,1.0,0.0,0.0,3.712456703186035,3.712480306625366,9.19636192975304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0634765625,0.0,1566.00244140625,1895.4371337890625,0.0,2738.6552734375,0.9156919717788696,1.0,0.0,3.0,1.0,0.0
18087900,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9990000128746032,0.4926230907440185,0.3244367837905884,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9396057128906,0.8827593326568604,0.2492210417985916,0.2361971735954284,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.9170902371406556,0.2776293158531189,0.1943946629762649,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8617449402809143,0.231815829873085,0.2198773622512817,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.755661129951477,0.1549075990915298,0.6989848017692566,284.9378967285156,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.61639404296875,284.92266845703125,1.0,0.3728787004947662,1.0,1.0,0.0,1.0,-2.0091700553894043,2.009166717529297,3.238798853999469e-06,1.541388988494873,0.9428126215934752,0.9428126215934752,0.0,57.76749038696289,76.0,48498.0390625,0.0,660.4024047851562,1.0,280.696044921875,283.7960510253906,296.2918701171875,299.4786682128906,293.1499938964844,293.1499938964844,280.6499938964844,33309.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394400477409363,1.0,0.0,0.0,3.759698152542114,3.7597227096557617,9.431901162315626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.82470703125,0.0,1637.93603515625,1895.4371337890625,0.0,2836.484130859375,0.9267335534095764,1.0,0.0,3.0,1.0,0.0
18087960,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.495234727859497,0.331321507692337,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8781669735908508,0.2505214810371399,0.2375417202711105,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9110021591186525,0.278428167104721,0.1950555592775344,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8572939038276672,0.23292176425457,0.2210376560688018,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7521721720695496,0.15583536028862,0.7036873698234558,284.9087219238281,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.6095275878906,284.9127197265625,1.0,0.3768509328365326,1.0,1.0,0.0,1.0,-2.026888370513916,2.0268850326538086,3.2957689199975e-06,1.555290460586548,0.9103556871414183,0.9103556871414183,0.0,59.56746292114258,79.0,48750.68359375,0.0,680.72509765625,1.0,280.65673828125,283.78533935546875,296.29119873046875,299.4627990722656,293.1499938964844,293.1499938964844,280.3500061035156,36414.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457428216934204,1.0,0.0,0.0,3.721017599105835,3.7210423946380615,9.23882510051044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.177734375,0.0,1616.7891845703125,1895.4371337890625,0.0,2895.41455078125,0.9211520552635192,1.0,0.0,3.0,1.0,0.0
18088020,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.500002384185791,0.345070332288742,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.8693070411682129,0.2531262934207916,0.2400774508714676,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8998438715934753,0.2800169885158539,0.1962176412343979,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8487350344657898,0.2351187020540237,0.2231975197792053,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7453089952468872,0.1575935930013656,0.7121389508247375,284.8869934082031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5921936035156,284.8966979980469,1.0,0.3845506608486175,1.0,1.0,0.0,1.0,-2.0605859756469727,2.060582637786865,3.405641109566204e-06,1.5817466974258425,0.8334785103797913,0.8334785103797913,0.0,63.21654510498047,82.0,49648.2890625,0.0,721.0740966796875,1.0,280.3579406738281,283.75390625,296.2838134765625,299.5237121582031,293.1499938964844,293.1499938964844,280.6499938964844,41111.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579182624816895,1.0,0.0,0.0,3.48865008354187,3.488673448562622,8.120973689074162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.0517578125,0.0,1397.5093994140625,1895.4371337890625,0.0,3009.482421875,0.8749125003814697,1.0,0.0,3.0,1.0,0.0
18088080,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.500002384185791,0.345070332288742,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.8693070411682129,0.2531262934207916,0.2400774508714676,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8998438715934753,0.2800169885158539,0.1962176412343979,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8487350344657898,0.2351187020540237,0.2231975197792053,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7453089952468872,0.1575935930013656,0.7121389508247375,284.8869934082031,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5921936035156,284.8966979980469,1.0,0.3845506608486175,1.0,1.0,0.0,1.0,-2.0605859756469727,2.060582637786865,3.405641109566204e-06,1.5817466974258425,0.8334785103797913,0.8334785103797913,0.0,63.21654510498047,82.0,49648.2890625,0.0,721.0740966796875,1.0,280.3579406738281,283.75390625,296.2838134765625,299.5237121582031,293.1499938964844,293.1499938964844,280.6499938964844,41111.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579182624816895,1.0,0.0,0.0,3.48865008354187,3.488673448562622,8.120973689074162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.0517578125,0.0,1397.5093994140625,1895.4371337890625,0.0,3009.482421875,0.8749125003814697,1.0,0.0,3.0,1.0,0.0
18088140,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.5061875581741333,0.3564626574516296,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.8637126684188843,0.2566328942775726,0.2432509362697601,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8925696611404419,0.2827139496803283,0.1979631036520004,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8432562351226807,0.2381436079740524,0.2259345948696136,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7410199642181396,0.1599251627922058,0.7222688794136047,285.0541381835937,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.58221435546875,285.0522155761719,1.0,0.392075628042221,1.0,1.0,0.0,1.0,-2.0956270694732666,2.09562349319458,3.521952294249786e-06,1.609243392944336,0.9825408458709716,0.9825408458709716,0.0,66.53253173828125,85.0,50031.3203125,0.0,762.6229858398438,1.0,280.64227294921875,283.8920593261719,296.23590087890625,299.41717529296875,293.1499938964844,293.1499938964844,280.3500061035156,31622.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506342768669128,1.0,0.0,0.0,3.68256139755249,3.682585000991821,9.048847573467356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.65478515625,0.0,1536.6534423828125,1895.4371337890625,0.0,2941.2119140625,0.9094459414482116,1.0,0.0,3.0,1.0,0.0
18088200,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.5061875581741333,0.3564626574516296,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.8637126684188843,0.2566328942775726,0.2432509362697601,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8925696611404419,0.2827139496803283,0.1979631036520004,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8432562351226807,0.2381436079740524,0.2259345948696136,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.7410199642181396,0.1599251627922058,0.7222688794136047,285.0541381835937,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.58221435546875,285.0522155761719,1.0,0.392075628042221,1.0,1.0,0.0,1.0,-2.0956270694732666,2.09562349319458,3.521952294249786e-06,1.609243392944336,0.9825408458709716,0.9825408458709716,0.0,66.53253173828125,85.0,50031.3203125,0.0,762.6229858398438,1.0,280.64227294921875,283.8920593261719,296.23590087890625,299.41717529296875,293.1499938964844,293.1499938964844,280.3500061035156,31622.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506342768669128,1.0,0.0,0.0,3.68256139755249,3.682585000991821,9.048847573467356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.65478515625,0.0,1536.6534423828125,1895.4371337890625,0.0,2941.2119140625,0.9094459414482116,1.0,0.0,3.0,1.0,0.0
18088260,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5113544464111328,0.3673910200595855,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.8588155508041382,0.2597296833992004,0.2464295178651809,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8859545588493347,0.2847964167594909,0.1996517926454544,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8384370803833008,0.2407768368721008,0.2286703586578369,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7373738288879395,0.162042811512947,0.7327155470848083,284.9099426269531,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5702819824219,284.9156494140625,1.0,0.3994862735271454,1.0,1.0,0.0,1.0,-2.130431890487671,2.1304283142089844,3.639708211267134e-06,1.6366355419158936,0.8838714361190796,0.8838714361190796,0.0,69.84021759033203,88.0,51450.8125,0.0,805.2103271484375,1.0,280.3568420410156,283.7317199707031,296.3082580566406,299.6457214355469,293.1499938964844,293.1499938964844,280.6499938964844,37541.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647284507751465,1.0,0.0,0.0,3.639585256576538,3.6396095752716064,8.838877647576737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.3740234375,0.0,1533.114013671875,1895.4371337890625,0.0,3073.3583984375,0.9041569828987122,1.0,0.0,3.0,1.0,0.0
18088320,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5113544464111328,0.3673910200595855,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.8588155508041382,0.2597296833992004,0.2464295178651809,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8859545588493347,0.2847964167594909,0.1996517926454544,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8384370803833008,0.2407768368721008,0.2286703586578369,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7373738288879395,0.162042811512947,0.7327155470848083,284.9099426269531,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.5702819824219,284.9156494140625,1.0,0.3994862735271454,1.0,1.0,0.0,1.0,-2.130431890487671,2.1304283142089844,3.639708211267134e-06,1.6366355419158936,0.8838714361190796,0.8838714361190796,0.0,69.84021759033203,88.0,51450.8125,0.0,805.2103271484375,1.0,280.3568420410156,283.7317199707031,296.3082580566406,299.6457214355469,293.1499938964844,293.1499938964844,280.6499938964844,37541.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647284507751465,1.0,0.0,0.0,3.639585256576538,3.6396095752716064,8.838877647576737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.3740234375,0.0,1533.114013671875,1895.4371337890625,0.0,3073.3583984375,0.9041569828987122,1.0,0.0,3.0,1.0,0.0
18088380,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.517463207244873,0.3775222599506378,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.854949414730072,0.2633997797966003,0.2497574985027313,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8804435133934021,0.2875534892082214,0.2014407068490982,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8345620036125183,0.243923544883728,0.2315246015787124,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7345067858695984,0.1645164489746093,0.7435053586959839,285.08807373046875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5643005371094,285.0887451171875,1.0,0.4067567586898803,1.0,1.0,0.0,1.0,-2.1651315689086914,2.165127754211426,3.7591303225781294e-06,1.6639065742492676,1.0,1.0,0.0,73.05512237548828,91.0,51635.0078125,0.0,848.6395874023438,1.0,280.6430969238281,283.89410400390625,296.2673645019531,299.5494079589844,293.1499938964844,293.1499938964844,280.3500061035156,32440.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601858019828796,1.0,0.0,0.0,3.79534649848938,3.7953712940216064,9.611610494175693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8115234375,0.0,1673.2691650390625,1895.4371337890625,0.0,3030.74755859375,0.9352049827575684,1.0,0.0,3.0,1.0,0.0
18088440,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.517463207244873,0.3775222599506378,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.854949414730072,0.2633997797966003,0.2497574985027313,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8804435133934021,0.2875534892082214,0.2014407068490982,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8345620036125183,0.243923544883728,0.2315246015787124,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7345067858695984,0.1645164489746093,0.7435053586959839,285.08807373046875,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5643005371094,285.0887451171875,1.0,0.4067567586898803,1.0,1.0,0.0,1.0,-2.1651315689086914,2.165127754211426,3.7591303225781294e-06,1.6639065742492676,1.0,1.0,0.0,73.05512237548828,91.0,51635.0078125,0.0,848.6395874023438,1.0,280.6430969238281,283.89410400390625,296.2673645019531,299.5494079589844,293.1499938964844,293.1499938964844,280.3500061035156,32440.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601858019828796,1.0,0.0,0.0,3.79534649848938,3.7953712940216064,9.611610494175693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.8115234375,0.0,1673.2691650390625,1895.4371337890625,0.0,3030.74755859375,0.9352049827575684,1.0,0.0,3.0,1.0,0.0
18088500,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9990000128746032,0.5202612280845642,0.3821027874946594,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8536021709442139,0.2651586830615997,0.2515653371810913,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8783317804336548,0.2888017296791076,0.2024499922990799,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8331699371337891,0.2454234361648559,0.2330825626850128,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.7335787415504456,0.1657325327396392,0.7494511604309082,284.9523620605469,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.56103515625,284.9385070800781,1.0,0.4103873968124389,1.0,1.0,0.0,1.0,-2.183030366897583,2.1830265522003174,3.821583959506825e-06,1.6779980659484863,0.9678165912628174,0.9678165912628174,0.0,74.59932708740234,91.0,53040.0078125,0.0,871.114990234375,1.0,280.3937072753906,283.7170104980469,296.3357849121094,299.80499267578125,293.1499938964844,293.1499938964844,280.3500061035156,33698.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695963025093079,1.0,0.0,0.0,3.834545612335205,3.83457088470459,9.811176369112218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.4970703125,0.0,1730.2474365234375,1895.4371337890625,0.0,3119.02392578125,0.9445018768310548,1.0,0.0,3.0,1.0,0.0
18088560,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.5225474238395691,0.3872458636760711,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8516279458999634,0.2666994035243988,0.2531362473964691,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8754897713661194,0.2897599935531616,0.2032230347394943,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8311846852302551,0.2467134892940521,0.2344162613153457,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.732128918170929,0.1667914986610412,0.7546822428703308,284.919921875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5549011230469,284.92291259765625,1.0,0.4139639139175415,1.0,1.0,0.0,1.0,-2.199909448623657,2.1999053955078125,3.881013526552124e-06,1.6913033723831177,0.9375731945037842,0.9375731945037842,0.0,76.26104736328125,94.0,53320.7265625,0.0,893.3865966796875,1.0,280.356201171875,283.69842529296875,296.3346862792969,299.7878723144531,293.1499938964844,293.1499938964844,280.04998779296875,36103.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750442862510681,1.0,0.0,0.0,3.81085991859436,3.810885429382324,9.690345450508175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.7578125,0.0,1720.4110107421875,1895.4371337890625,0.0,3170.121826171875,0.9411814212799072,1.0,0.0,3.0,1.0,0.0
18088620,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.5267030596733093,0.3978078365325928,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8474312424659729,0.2697368264198303,0.2560784518718719,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8695130944252014,0.2916029393672943,0.2045649886131286,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8269442915916443,0.2492311149835586,0.236877754330635,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7289161086082458,0.1688258200883865,0.7642790675163269,284.8858642578125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5362243652344,284.8937683105469,1.0,0.4209577143192291,1.0,1.0,0.0,1.0,-2.2322258949279785,2.232222080230713,3.9961523725651205e-06,1.716767430305481,0.855269193649292,0.855269193649292,0.0,79.66705322265625,97.0,54267.83203125,0.0,937.7525024414062,1.0,280.0572204589844,283.6498718261719,296.3306884765625,299.8555603027344,293.1499938964844,293.1499938964844,280.3500061035156,40626.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859367966651917,1.0,0.0,0.0,3.6051881313323975,3.605212688446045,8.672597004988347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.130859375,0.0,1518.071044921875,1895.4371337890625,0.0,3272.189453125,0.89989173412323,1.0,0.0,3.0,1.0,0.0
18088680,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.5267030596733093,0.3978078365325928,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.8474312424659729,0.2697368264198303,0.2560784518718719,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8695130944252014,0.2916029393672943,0.2045649886131286,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8269442915916443,0.2492311149835586,0.236877754330635,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7289161086082458,0.1688258200883865,0.7642790675163269,284.8858642578125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5362243652344,284.8937683105469,1.0,0.4209577143192291,1.0,1.0,0.0,1.0,-2.2322258949279785,2.232222080230713,3.9961523725651205e-06,1.716767430305481,0.855269193649292,0.855269193649292,0.0,79.66705322265625,97.0,54267.83203125,0.0,937.7525024414062,1.0,280.0572204589844,283.6498718261719,296.3306884765625,299.8555603027344,293.1499938964844,293.1499938964844,280.3500061035156,40626.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859367966651917,1.0,0.0,0.0,3.6051881313323975,3.605212688446045,8.672597004988347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.130859375,0.0,1518.071044921875,1895.4371337890625,0.0,3272.189453125,0.89989173412323,1.0,0.0,3.0,1.0,0.0
18088740,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.5325976014137268,0.4063165485858917,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.8454813957214355,0.2737269699573517,0.2596765160560608,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8660961389541626,0.2945971190929413,0.206495001912117,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.824798047542572,0.2526211142539978,0.2399293929338455,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7275272607803345,0.1715011000633239,0.7758131623268127,285.0570373535156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.53369140625,285.0558776855469,1.0,0.4279020428657532,1.0,1.0,0.0,1.0,-2.26660418510437,2.2665998935699463,4.120491212233901e-06,1.743787407875061,1.0,1.0,0.0,82.71951293945312,100.0,54543.7421875,0.0,984.0394287109376,1.0,280.3431091308594,283.79986572265625,296.2894287109375,299.74932861328125,293.1499938964844,293.1499938964844,280.04998779296875,32163.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788835406303406,1.0,0.0,0.0,3.7730824947357178,3.773107051849365,9.499175348537392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.01171875,0.0,1644.7938232421875,1895.4371337890625,0.0,3206.116455078125,0.9302490949630736,1.0,0.0,3.0,1.0,0.0
18088800,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.5325976014137268,0.4063165485858917,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.8454813957214355,0.2737269699573517,0.2596765160560608,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8660961389541626,0.2945971190929413,0.206495001912117,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.824798047542572,0.2526211142539978,0.2399293929338455,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7275272607803345,0.1715011000633239,0.7758131623268127,285.0570373535156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.53369140625,285.0558776855469,1.0,0.4279020428657532,1.0,1.0,0.0,1.0,-2.26660418510437,2.2665998935699463,4.120491212233901e-06,1.743787407875061,1.0,1.0,0.0,82.71951293945312,100.0,54543.7421875,0.0,984.0394287109376,1.0,280.3431091308594,283.79986572265625,296.2894287109375,299.74932861328125,293.1499938964844,293.1499938964844,280.04998779296875,32163.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788835406303406,1.0,0.0,0.0,3.7730824947357178,3.773107051849365,9.499175348537392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.01171875,0.0,1644.7938232421875,1895.4371337890625,0.0,3206.116455078125,0.9302490949630736,1.0,0.0,3.0,1.0,0.0
18088860,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.5357738733291626,0.4114059209823608,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.8446229696273804,0.2760584652423858,0.2620917856693268,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8643319606781006,0.2961890399456024,0.2078047543764114,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8237963914871216,0.2545846104621887,0.2419876903295517,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7270201444625854,0.1731155514717102,0.7837580442428589,284.8984069824219,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5269470214844,284.8969421386719,1.0,0.432366669178009,1.0,1.0,0.0,1.0,-2.2892093658447266,2.2892050743103027,4.203421667625662e-06,1.7615926265716553,0.911199152469635,0.911199152469635,0.0,84.63826751708984,100.0,55892.046875,0.0,1014.826171875,1.0,280.0768127441406,283.6181335449219,296.36383056640625,300.0019226074219,293.1499938964844,293.1499938964844,280.04998779296875,36247.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892110586166382,1.0,0.0,0.0,3.7745556831359854,3.774580955505371,9.506593983132916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.51171875,0.0,1678.1212158203125,1895.4371337890625,0.0,3302.82861328125,0.9319284558296204,1.0,0.0,3.0,1.0,0.0
18088920,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.5373349189758301,0.4146730303764343,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.8437159061431885,0.2772800922393799,0.2632814943790436,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8628520965576172,0.2969641983509063,0.2083762288093567,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8228241801261902,0.255601018667221,0.2429864704608917,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7263787984848022,0.1739587932825088,0.7877282500267029,284.9141845703125,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.5210266113281,284.9178466796875,1.0,0.4348460733890533,1.0,1.0,0.0,1.0,-2.301218748092652,2.301214694976806,4.247838205628796e-06,1.7710528373718262,0.9105818867683412,0.9105818867683412,0.0,85.8055419921875,103.0,56080.50390625,0.0,1031.986083984375,1.0,280.0572204589844,283.6345520019531,296.3574523925781,299.9808349609375,293.1499938964844,293.1499938964844,279.75,37049.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917686343193054,1.0,0.0,0.0,3.744354963302612,3.744379997253418,9.355076144856866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.13671875,0.0,1648.7508544921875,1895.4371337890625,0.0,3326.74365234375,0.9271222949028016,1.0,0.0,3.0,1.0,0.0
18088980,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5414208173751831,0.4236921370029449,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8412652611732483,0.2806931436061859,0.2665480077266693,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8588288426399231,0.2991245687007904,0.2099144756793975,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8201615810394287,0.2584271430969238,0.2457095086574554,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7245985865592957,0.176286295056343,0.7985069751739502,284.9035339355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.5048522949219,284.9095153808594,1.0,0.4416467845439911,1.0,1.0,0.0,1.0,-2.3340439796447754,2.334039688110352,4.37046537626884e-06,1.7968913316726685,0.8485628962516785,0.8485628962516785,0.0,89.06143951416016,106.0,57002.15625,0.0,1079.9783935546875,1.0,279.7577819824219,283.6034240722656,296.3575134277344,300.04986572265625,293.1499938964844,293.1499938964844,280.04998779296875,40133.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901051104068756,1.0,0.0,0.0,3.540189027786255,3.540212631225586,8.362693506569485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.16064453125,0.0,1444.3912353515625,1895.4371337890625,0.0,3413.380615234375,0.8854421377182007,1.0,0.0,3.0,1.0,0.0
