time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089040,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5414208173751831,0.4236921370029449,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027404785156,0.8412652611732483,0.2806931436061859,0.2665480077266693,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8588288426399231,0.2991245687007904,0.2099144756793975,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8201615810394287,0.2584271430969238,0.2457095086574554,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7245985865592957,0.176286295056343,0.7985069751739502,284.9035339355469,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.5048522949219,284.9095153808594,1.0,0.4416467845439911,1.0,1.0,0.0,1.0,-2.3340439796447754,2.334039688110352,4.37046537626884e-06,1.7968913316726685,0.8485628962516785,0.8485628962516785,0.0,89.06143951416016,106.0,57002.15625,0.0,1079.9783935546875,1.0,279.7577819824219,283.6034240722656,296.3575134277344,300.04986572265625,293.1499938964844,293.1499938964844,280.04998779296875,40133.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901051104068756,1.0,0.0,0.0,3.540189027786255,3.540212631225586,8.362693506569485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.16064453125,0.0,1444.3912353515625,1895.4371337890625,0.0,3413.380615234375,0.8854421377182007,1.0,0.0,3.0,1.0,0.0
18089100,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5441567301750183,0.4276275336742401,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436706542969,0.8406227231025696,0.282764583826065,0.2683733403682709,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8574822545051575,0.3006447851657867,0.2108535170555114,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.819382905960083,0.2601734399795532,0.2472420334815979,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7241819500923157,0.1776851266622543,0.8044315576553345,285.0448303222656,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.5039978027344,285.0527038574219,1.0,0.4450346827507019,1.0,1.0,0.0,1.0,-2.351048469543457,2.351044178009033,4.43465114585706e-06,1.81024181842804,0.9493428468704224,0.9493428468704224,0.0,90.5853271484375,106.0,56776.0625,0.0,1104.6722412109375,1.0,280.0,283.7463684082031,296.30596923828125,299.8661804199219,293.1499938964844,293.1499938964844,280.04998779296875,33736.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953257203102112,1.0,0.0,0.0,3.613893747329712,3.613917112350464,8.714532100384531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.5146484375,0.0,1476.5980224609375,1895.4371337890625,0.0,3359.975341796875,0.8978885412216187,1.0,0.0,3.0,1.0,0.0
18089160,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.5471647381782532,0.4308952987194061,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.8406542539596558,0.2849873900413513,0.270456314086914,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8568928837776184,0.3023329377174377,0.2120191305875778,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8192610740661621,0.2620627284049988,0.2490134835243225,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7243578433990479,0.1792080253362655,0.811212956905365,285.0506286621094,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.5061340332031,285.0490417480469,1.0,0.4484638571739197,1.0,1.0,0.0,1.0,-2.369150161743164,2.369145631790161,4.50351490144385e-06,1.8244521617889404,0.98781019449234,0.98781019449234,0.0,91.98680114746094,109.0,57361.92578125,0.0,1130.4224853515625,1.0,280.0426330566406,283.7318420410156,296.3251953125,299.9588623046875,293.1499938964844,293.1499938964844,279.75,31954.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944746255874634,1.0,0.0,0.0,3.718592405319214,3.718616247177124,9.22678566439572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.5859375,0.0,1579.9892578125,1895.4371337890625,0.0,3352.027587890625,0.9178260564804076,1.0,0.0,3.0,1.0,0.0
18089220,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.5515667200088501,0.4382903277873993,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8398671746253967,0.2887787520885467,0.2742815017700195,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8547365665435791,0.3048526346683502,0.213999718427658,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8181972503662109,0.2652311325073242,0.252243310213089,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7240378856658936,0.1818515211343765,0.8239617347717285,284.91851806640625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4959411621094,284.9228820800781,1.0,0.4553046226501465,1.0,1.0,0.0,1.0,-2.4042067527771,2.4042022228240967,4.63892865809612e-06,1.8522255420684808,0.8971691131591797,0.8971691131591797,0.0,95.02025604248048,112.0,58873.703125,0.0,1182.6063232421875,1.0,279.7568054199219,283.578125,296.3909912109375,300.189208984375,293.1499938964844,293.1499938964844,280.04998779296875,37167.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068180918693542,1.0,0.0,0.0,3.67964243888855,3.679666996002197,9.034508821059716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.46630859375,0.0,1575.2049560546875,1895.4371337890625,0.0,3467.051025390625,0.9130068421363832,1.0,0.0,3.0,1.0,0.0
18089280,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.5515667200088501,0.4382903277873993,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.8398671746253967,0.2887787520885467,0.2742815017700195,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8547365665435791,0.3048526346683502,0.213999718427658,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8181972503662109,0.2652311325073242,0.252243310213089,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7240378856658936,0.1818515211343765,0.8239617347717285,284.91851806640625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.4959411621094,284.9228820800781,1.0,0.4553046226501465,1.0,1.0,0.0,1.0,-2.4042067527771,2.4042022228240967,4.63892865809612e-06,1.8522255420684808,0.8971691131591797,0.8971691131591797,0.0,95.02025604248048,112.0,58873.703125,0.0,1182.6063232421875,1.0,279.7568054199219,283.578125,296.3909912109375,300.189208984375,293.1499938964844,293.1499938964844,280.04998779296875,37167.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068180918693542,1.0,0.0,0.0,3.67964243888855,3.679666996002197,9.034508821059716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.46630859375,0.0,1575.2049560546875,1895.4371337890625,0.0,3467.051025390625,0.9130068421363832,1.0,0.0,3.0,1.0,0.0
18089340,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9990000128746032,0.5570467114448547,0.4451651573181152,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.8395692110061646,0.2931733727455139,0.2782700061798095,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8531306385993958,0.3080790042877197,0.2161025255918502,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8176004886627197,0.2689429819583893,0.2556082010269165,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7241027355194092,0.1848758459091186,0.8371275663375854,285.0854187011719,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.49676513671875,285.0863952636719,1.0,0.4621212184429168,1.0,1.0,0.0,1.0,-2.439640998840332,2.43963623046875,4.778101811098168e-06,1.880391955375672,1.0,1.0,0.0,97.9840316772461,115.0,59029.48046875,0.0,1236.3331298828125,1.0,280.0433959960937,283.7348937988281,296.35968017578125,300.1004638671875,293.1499938964844,293.1499938964844,279.75,32883.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027336835861206,1.0,0.0,0.0,3.8209712505340576,3.8209965229034415,9.74183649304905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.544921875,0.0,1707.420166015625,1895.4371337890625,0.0,3429.052734375,0.9413203597068788,1.0,0.0,3.0,1.0,0.0
18089400,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9990000128746032,0.5570467114448547,0.4451651573181152,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.8395692110061646,0.2931733727455139,0.2782700061798095,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8531306385993958,0.3080790042877197,0.2161025255918502,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8176004886627197,0.2689429819583893,0.2556082010269165,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7241027355194092,0.1848758459091186,0.8371275663375854,285.0854187011719,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.49676513671875,285.0863952636719,1.0,0.4621212184429168,1.0,1.0,0.0,1.0,-2.439640998840332,2.43963623046875,4.778101811098168e-06,1.880391955375672,1.0,1.0,0.0,97.9840316772461,115.0,59029.48046875,0.0,1236.3331298828125,1.0,280.0433959960937,283.7348937988281,296.35968017578125,300.1004638671875,293.1499938964844,293.1499938964844,279.75,32883.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027336835861206,1.0,0.0,0.0,3.8209712505340576,3.8209965229034415,9.74183649304905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.544921875,0.0,1707.420166015625,1895.4371337890625,0.0,3429.052734375,0.9413203597068788,1.0,0.0,3.0,1.0,0.0
18089460,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.561251699924469,0.4520862102508545,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.8392565250396729,0.2971232831478119,0.2822619974613189,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8515034317970276,0.3107078373432159,0.2181723713874817,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8169969916343689,0.2722422778606415,0.2589767277240753,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7241962552070618,0.1876440197229385,0.8504959940910339,284.92626953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4872436523437,284.9290771484375,1.0,0.4689694941043854,1.0,1.0,0.0,1.0,-2.4753496646881104,2.475344657897949,4.920094852423063e-06,1.9085615873336792,0.9467853307724,0.9467853307724,0.0,101.00753021240234,118.0,60838.6015625,0.0,1292.0592041015625,1.0,279.7558288574219,283.5454406738281,296.420654296875,300.3416748046875,293.1499938964844,293.1499938964844,279.45001220703125,36023.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915703535079956,1.0,0.0,0.0,3.835227251052856,3.8352530002594,9.814664281293517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.44140625,0.0,1749.354248046875,1895.4371337890625,0.0,3549.456298828125,0.9467214941978456,1.0,0.0,3.0,1.0,0.0
18089520,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.561251699924469,0.4520862102508545,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.8392565250396729,0.2971232831478119,0.2822619974613189,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8515034317970276,0.3107078373432159,0.2181723713874817,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8169969916343689,0.2722422778606415,0.2589767277240753,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7241962552070618,0.1876440197229385,0.8504959940910339,284.92626953125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4872436523437,284.9290771484375,1.0,0.4689694941043854,1.0,1.0,0.0,1.0,-2.4753496646881104,2.475344657897949,4.920094852423063e-06,1.9085615873336792,0.9467853307724,0.9467853307724,0.0,101.00753021240234,118.0,60838.6015625,0.0,1292.0592041015625,1.0,279.7558288574219,283.5454406738281,296.420654296875,300.3416748046875,293.1499938964844,293.1499938964844,279.45001220703125,36023.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915703535079956,1.0,0.0,0.0,3.835227251052856,3.8352530002594,9.814664281293517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.44140625,0.0,1749.354248046875,1895.4371337890625,0.0,3549.456298828125,0.9467214941978456,1.0,0.0,3.0,1.0,0.0
18089580,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.5644158720970154,0.4600907564163208,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8378949761390686,0.3007872104644775,0.2857788801193237,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.848728358745575,0.3129770457744598,0.2197970747947693,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8153444528579712,0.2752535045146942,0.2618876695632934,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.72331702709198,0.1901566982269287,0.8621793389320374,284.89569091796875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4709777832031,284.90118408203125,1.0,0.4756604433059692,1.0,1.0,0.0,1.0,-2.508679151535034,2.508674144744873,5.0544254008855205e-06,1.9347862005233765,0.8725906610488892,0.8725906610488892,0.0,104.28996276855467,106.0,61882.25390625,0.0,1347.356201171875,1.0,279.4570007324219,283.4911193847656,296.4196472167969,300.418701171875,293.1499938964844,293.1499938964844,279.75,39698.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249547719955444,1.0,0.0,0.0,3.66305947303772,3.6630842685699454,8.95326024874521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.869140625,0.0,1575.5164794921875,1895.4371337890625,0.0,3634.81201171875,0.9118770956993104,1.0,0.0,3.0,1.0,0.0
18089640,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.5644158720970154,0.4600907564163208,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8949890136719,0.8378949761390686,0.3007872104644775,0.2857788801193237,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.848728358745575,0.3129770457744598,0.2197970747947693,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8153444528579712,0.2752535045146942,0.2618876695632934,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.72331702709198,0.1901566982269287,0.8621793389320374,284.89569091796875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4709777832031,284.90118408203125,1.0,0.4756604433059692,1.0,1.0,0.0,1.0,-2.508679151535034,2.508674144744873,5.0544254008855205e-06,1.9347862005233765,0.8725906610488892,0.8725906610488892,0.0,104.28996276855467,106.0,61882.25390625,0.0,1347.356201171875,1.0,279.4570007324219,283.4911193847656,296.4196472167969,300.418701171875,293.1499938964844,293.1499938964844,279.75,39698.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249547719955444,1.0,0.0,0.0,3.66305947303772,3.6630842685699454,8.95326024874521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.869140625,0.0,1575.5164794921875,1895.4371337890625,0.0,3634.81201171875,0.9118770956993104,1.0,0.0,3.0,1.0,0.0
18089700,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9990000128746032,0.5670730471611023,0.4587666392326355,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8403978943824768,0.3029994964599609,0.287671685218811,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8506866693496704,0.3145749568939209,0.2207392901182174,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8176379799842834,0.2771068513393402,0.2634561955928802,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7255411744117737,0.1916501224040985,0.8682447075843811,285.04058837890625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.4718017578125,285.046875,1.0,0.4767643511295318,1.0,1.0,0.0,1.0,-2.51968002319336,2.519674777984619,5.099559530208353e-06,1.943641901016236,0.9743576049804688,0.9743576049804688,0.0,104.31057739257812,106.0,61478.32421875,0.0,1361.3291015625,1.0,279.7027893066406,283.6399841308594,296.3704528808594,300.2278137207031,293.1499938964844,293.1499938964844,279.75,34018.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195905923843384,1.0,0.0,0.0,3.72456431388855,3.724588632583618,9.256445423488912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.5751953125,0.0,1602.593017578125,1895.4371337890625,0.0,3585.37939453125,0.9226558208465576,1.0,0.0,3.0,1.0,0.0
18089760,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.5708943009376526,0.4534738659858703,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.8454688787460327,0.3053629994392395,0.2898012399673462,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8553476333618164,0.316350519657135,0.2218993157148361,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8223634362220764,0.2791104316711426,0.2652457058429718,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7299033999443054,0.1932796090841293,0.8750614523887634,285.04034423828125,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4811096191406,285.0385131835937,1.0,0.4768446087837219,1.0,1.0,0.0,1.0,-2.527618408203125,2.527613401412964,5.132222213433124e-06,1.9500147104263303,1.0,1.0,0.0,103.1549072265625,109.0,61853.54296875,0.0,1366.4381103515625,1.0,279.7431945800781,283.6260986328125,296.3877868652344,300.311279296875,293.1499938964844,293.1499938964844,279.45001220703125,32731.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186798930168152,1.0,0.0,0.0,3.809532403945923,3.809557437896729,9.683595862952643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.734375,0.0,1692.4774169921875,1895.4371337890625,0.0,3576.970703125,0.938840389251709,1.0,0.0,3.0,1.0,0.0
18089820,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.5781528353691101,0.4497333765029907,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8514187335968018,0.3094190061092376,0.2937599718570709,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8602256178855896,0.319058209657669,0.2239192426204681,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8276885151863098,0.2825113236904144,0.2685740292072296,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.735175371170044,0.1961783915758133,0.8883314728736877,284.90789794921875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.49322509765625,284.9119567871094,1.0,0.4798988997936249,1.0,1.0,0.0,1.0,-2.550241470336914,2.550236225128174,5.225060249358648e-06,1.967759251594544,0.9058683514595032,0.9058683514595032,0.0,102.92547607421876,112.0,63111.09375,0.0,1394.45703125,1.0,279.456298828125,283.47607421875,296.4441833496094,300.5140380859375,293.1499938964844,293.1499938964844,279.1499938964844,37714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928675413131714,1.0,0.0,0.0,3.749565362930298,3.7495906352996826,9.38112918902334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.3798828125,0.0,1659.966064453125,1895.4371337890625,0.0,3668.993896484375,0.9289389848709106,1.0,0.0,3.0,1.0,0.0
18089880,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.5781528353691101,0.4497333765029907,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.8514187335968018,0.3094190061092376,0.2937599718570709,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8602256178855896,0.319058209657669,0.2239192426204681,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8276885151863098,0.2825113236904144,0.2685740292072296,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.735175371170044,0.1961783915758133,0.8883314728736877,284.90789794921875,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.49322509765625,284.9119567871094,1.0,0.4798988997936249,1.0,1.0,0.0,1.0,-2.550241470336914,2.550236225128174,5.225060249358648e-06,1.967759251594544,0.9058683514595032,0.9058683514595032,0.0,102.92547607421876,112.0,63111.09375,0.0,1394.45703125,1.0,279.456298828125,283.47607421875,296.4441833496094,300.5140380859375,293.1499938964844,293.1499938964844,279.1499938964844,37714.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928675413131714,1.0,0.0,0.0,3.749565362930298,3.7495906352996826,9.38112918902334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.3798828125,0.0,1659.966064453125,1895.4371337890625,0.0,3668.993896484375,0.9289389848709106,1.0,0.0,3.0,1.0,0.0
18089940,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.5832278728485107,0.4496119022369385,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8541572690010071,0.312435120344162,0.2966040074825287,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8620178699493408,0.3209993541240692,0.2252741605043411,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8300208449363708,0.2850211858749389,0.2709449827671051,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7377116680145264,0.1983357816934585,0.898019015789032,284.87353515625,284.95001220703125,297.5416564941406,293.423095703125,297.5408630371094,297.4974365234375,284.8847045898437,1.0,0.4829318821430206,1.0,1.0,0.0,1.0,-2.5696277618408203,2.56962251663208,5.305426839186112e-06,1.9830353260040283,0.8375656604766846,0.8375656604766846,0.0,103.56348419189452,112.0,63678.87890625,0.0,1422.4630126953125,1.0,279.1676330566406,283.4305725097656,296.4566345214844,300.6000366210937,293.1499938964844,293.1499938964844,279.1499938964844,42072.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935227632522583,1.0,0.0,0.0,3.5613906383514404,3.5614147186279297,8.463159133498266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.2490234375,0.0,1481.1370849609375,1895.4371337890625,0.0,3728.962646484375,0.8910056352615356,1.0,0.0,3.0,1.0,0.0
18090000,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.5848303437232971,0.4497862756252289,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8548473119735718,0.3134044110774994,0.2974561750888824,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8624284267425537,0.3216687738895416,0.2256859987974167,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8305965065956116,0.285833477973938,0.2716553509235382,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7383593320846558,0.1990214586257934,0.9009082317352296,284.90899658203125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.4996032714844,284.9124450683594,1.0,0.4839183092117309,1.0,1.0,0.0,1.0,-2.575680017471313,2.575674533843994,5.3306280278775375e-06,1.987796664237976,0.8526790142059326,0.8526790142059326,0.0,103.82000732421876,115.0,63881.8671875,0.0,1431.5350341796875,1.0,279.1578063964844,283.4508972167969,296.4452819824219,300.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,39716.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349746704101562,1.0,0.0,0.0,3.555713415145874,3.555737257003784,8.436198868366773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.71484375,0.0,1457.8660888671875,1895.4371337890625,0.0,3726.6533203125,0.8884368538856506,1.0,0.0,3.0,1.0,0.0
18090060,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9990000128746032,0.5899825692176819,0.4518663883209228,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.8563419580459595,0.3165717720985412,0.3004359602928161,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8630772233009338,0.3239323794841766,0.2272449433803558,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8317729830741882,0.2884825468063354,0.2741566300392151,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.73981773853302,0.2012033760547638,0.9108285903930664,284.9281921386719,284.95001220703125,297.57568359375,293.4356689453125,297.5609741210937,297.507568359375,284.9111328125,1.0,0.4872796535491943,0.8330304622650146,0.8330304622650146,0.2879999876022339,1.0,-2.598550319671631,2.035231828689575,0.5633184313774109,1.4448457956314087,0.8741778135299683,0.8741778135299683,0.0,104.84327697753906,115.0,60309.1171875,0.0,1463.95556640625,1.0,279.4276733398437,283.416748046875,296.3976745605469,300.3350830078125,293.1499938964844,293.1499938964844,279.45001220703125,35234.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268822073936462,1.0,0.0,0.0,3.629902839660645,3.629926681518554,8.791911341177183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0546875,0.0,1505.2281494140625,1895.4371337890625,0.0,3652.53076171875,0.8986650705337524,1.0,0.0,3.0,1.0,0.0
18090120,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9990000128746032,0.591378927230835,0.4531711935997009,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8565510511398315,0.3175680935382843,0.3015286326408386,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8629505634307861,0.3245434761047363,0.2278002351522445,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8318819999694824,0.2892907261848449,0.2750641405582428,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7400515675544739,0.2018700391054153,0.9143847227096558,284.8584289550781,284.95001220703125,297.5852966308594,293.4393615722656,297.55877685546875,297.50543212890625,284.85174560546875,1.0,0.488650232553482,0.7680978775024414,0.7680978775024414,0.4000000059604645,1.0,-2.607459306716919,1.733403205871582,0.8740561604499817,1.142012119293213,0.8161932229995728,0.8161932229995728,0.0,105.3728256225586,118.0,57821.30078125,0.0,1477.1483154296875,1.0,279.4419250488281,283.3483581542969,296.3883361816406,300.2322692871094,293.1499938964844,293.1499938964844,279.75,40023.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231356382369996,1.0,0.0,0.0,3.543104410171509,3.543128252029419,8.376473488169722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.61669921875,0.0,1446.681884765625,1895.4371337890625,0.0,3618.0673828125,0.8817419409751892,1.0,0.0,3.0,1.0,0.0
18090180,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.5959660410881042,0.4583850800991058,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8564834594726562,0.3210533857345581,0.3049241900444031,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8616538047790527,0.3267001211643219,0.2293766885995865,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8314917087554932,0.2920767664909363,0.2778095006942749,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7400346994400024,0.2040464133024215,0.9248373508453368,284.89117431640625,284.95001220703125,297.6180114746094,293.45220947265625,297.5442810058594,297.4947814941406,284.8943176269531,1.0,0.4937291741371155,0.536195695400238,0.536195695400238,0.800000011920929,1.0,-2.635551691055298,1.054180145263672,1.5813714265823364,0.458270400762558,0.798664391040802,0.798664391040802,0.0,107.5927734375,121.0,51196.09765625,0.0,1524.152587890625,1.0,279.73980712890625,283.3825378417969,296.3001403808594,299.66033935546875,293.1499938964844,293.1499938964844,280.04998779296875,40958.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893464803695679,1.0,0.0,0.0,3.3531668186187744,3.353188991546631,7.502459311581333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.25244140625,0.0,1261.40234375,1895.4371337890625,0.0,3304.095458984375,0.8429528474807739,1.0,0.0,3.0,1.0,0.0
18090240,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.5959660410881042,0.4583850800991058,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89093017578125,0.8564834594726562,0.3210533857345581,0.3049241900444031,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8616538047790527,0.3267001211643219,0.2293766885995865,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8314917087554932,0.2920767664909363,0.2778095006942749,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7400346994400024,0.2040464133024215,0.9248373508453368,284.89117431640625,284.95001220703125,297.6180114746094,293.45220947265625,297.5442810058594,297.4947814941406,284.8943176269531,1.0,0.4937291741371155,0.536195695400238,0.536195695400238,0.800000011920929,1.0,-2.635551691055298,1.054180145263672,1.5813714265823364,0.458270400762558,0.798664391040802,0.798664391040802,0.0,107.5927734375,121.0,51196.09765625,0.0,1524.152587890625,1.0,279.73980712890625,283.3825378417969,296.3001403808594,299.66033935546875,293.1499938964844,293.1499938964844,280.04998779296875,40958.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893464803695679,1.0,0.0,0.0,3.3531668186187744,3.353188991546631,7.502459311581333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.25244140625,0.0,1261.40234375,1895.4371337890625,0.0,3304.095458984375,0.8429528474807739,1.0,0.0,3.0,1.0,0.0
18090300,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.5983548760414124,0.4609226584434509,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.8564710021018982,0.3228796124458313,0.3065986037254333,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8610596656799316,0.32790407538414,0.2301654666662216,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8313058614730835,0.2935338318347931,0.2791467010974884,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7399588227272034,0.2051225453615188,0.9296516180038452,284.9830017089844,284.95001220703125,297.6334228515625,293.45849609375,297.5356750488281,297.4909362792969,284.9804077148437,1.0,0.4964004456996918,0.4202446639537811,0.4202446639537811,1.0,1.0,-2.6489498615264893,0.8224188089370728,1.8265310525894165,0.2241237759590149,0.8571085929870605,0.8571085929870605,0.0,108.72705078125,121.0,49030.51953125,0.0,1548.546875,1.0,279.9902038574219,283.4648132324219,296.2729187011719,299.4075622558594,293.1499938964844,293.1499938964844,280.04998779296875,35646.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688596487045288,1.0,0.0,0.0,3.375302791595459,3.375324249267578,7.601841502946627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.794921875,0.0,1246.0478515625,1895.4371337890625,0.0,3112.113525390625,0.8456782102584839,1.0,0.0,3.0,1.0,0.0
18090360,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6006128787994385,0.4637114703655243,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.8563858866691589,0.3246909081935882,0.3083598911762237,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8604212999343872,0.3290979266166687,0.2310381829738617,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8310511708259583,0.2949746251106262,0.2805591225624084,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7397928833961487,0.2061677873134613,0.9346041679382324,284.9789123535156,284.95001220703125,297.64825439453125,293.4647216796875,297.5379333496094,297.4867553710937,284.9840087890625,1.0,0.4991132020950317,0.4381653666496277,0.4381653666496277,1.0,1.0,-2.663116693496704,0.8474752306938171,1.8156416416168213,0.2463100552558899,0.8605499863624573,0.8605499863624573,0.0,110.00122833251952,124.0,48872.21484375,0.0,1573.951904296875,1.0,280.0390625,283.4757080078125,296.3105773925781,299.4234619140625,293.1499938964844,293.1499938964844,280.3500061035156,35498.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546724319458008,1.0,0.0,0.0,3.392087459564209,3.392108917236328,7.677633675484685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.740234375,0.0,1261.222900390625,1895.4371337890625,0.0,2979.051513671875,0.8480044603347778,1.0,0.0,3.0,1.0,0.0
18090420,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.6055545210838318,0.4692965149879455,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.8563636541366577,0.3286291062831878,0.3120490610599518,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8593564033508301,0.3318774402141571,0.2329433709383011,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.830679178237915,0.2981393933296203,0.283529669046402,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7395294904708862,0.2084200084209442,0.9447810649871826,285.0965270996094,284.95001220703125,297.6762084960937,293.47686767578125,297.5498352050781,297.4831237792969,285.09527587890625,1.0,0.5046676993370056,0.4740067422389984,0.4740067422389984,1.0,1.0,-2.6923484802246094,0.9326037764549256,1.759744644165039,0.3253126144409179,1.0,1.0,0.0,112.60408020019533,127.0,49608.49609375,0.0,1626.889404296875,1.0,280.34039306640625,283.5918884277344,296.4085693359375,299.5262756347656,293.1499938964844,293.1499938964844,280.04998779296875,30011.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378428220748901,1.0,0.0,0.0,3.648587226867676,3.6486101150512695,8.882654469744011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.56494140625,0.0,1486.806884765625,1895.4371337890625,0.0,2821.567626953125,0.900474488735199,1.0,0.0,3.0,1.0,0.0
18090480,297.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9990000128746032,0.6055545210838318,0.4692965149879455,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.8563636541366577,0.3286291062831878,0.3120490610599518,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8593564033508301,0.3318774402141571,0.2329433709383011,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.830679178237915,0.2981393933296203,0.283529669046402,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7395294904708862,0.2084200084209442,0.9447810649871826,285.0965270996094,284.95001220703125,297.6762084960937,293.47686767578125,297.5498352050781,297.4831237792969,285.09527587890625,1.0,0.5046676993370056,0.4740067422389984,0.4740067422389984,1.0,1.0,-2.6923484802246094,0.9326037764549256,1.759744644165039,0.3253126144409179,1.0,1.0,0.0,112.60408020019533,127.0,49608.49609375,0.0,1626.889404296875,1.0,280.34039306640625,283.5918884277344,296.4085693359375,299.5262756347656,293.1499938964844,293.1499938964844,280.04998779296875,30011.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378428220748901,1.0,0.0,0.0,3.648587226867676,3.6486101150512695,8.882654469744011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.56494140625,0.0,1486.806884765625,1895.4371337890625,0.0,2821.567626953125,0.900474488735199,1.0,0.0,3.0,1.0,0.0
18090540,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.6080524921417236,0.4766243994235992,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8548625707626343,0.3316079378128052,0.3152222037315368,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8567609190940857,0.3335464894771576,0.2344094514846801,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8289413452148438,0.3004124462604522,0.2860224843025207,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7379940748214722,0.2099692225456237,0.953145444393158,284.9266967773437,284.95001220703125,297.7020874023437,293.4887084960937,297.5503234863281,297.461181640625,284.9279479980469,1.0,0.5102412700653076,0.5098481178283691,0.5098481178283691,1.0,1.0,-2.7197813987731934,1.0089173316955566,1.7108639478683472,0.3954886794090271,0.9205513596534728,0.9205513596534728,0.0,115.6448211669922,130.0,51693.57421875,0.0,1680.30615234375,1.0,280.0575561523437,283.4005126953125,296.542724609375,299.8819274902344,293.1499938964844,293.1499938964844,279.75,35149.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854000449180603,1.0,0.0,0.0,3.695476770401001,3.695501089096069,9.11243091650249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.296875,0.0,1577.91357421875,1895.4371337890625,0.0,2972.753173828125,0.9146557450294496,1.0,0.0,3.0,1.0,0.0
18090600,297.5515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.6080524921417236,0.4766243994235992,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.8548625707626343,0.3316079378128052,0.3152222037315368,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8567609190940857,0.3335464894771576,0.2344094514846801,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8289413452148438,0.3004124462604522,0.2860224843025207,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7379940748214722,0.2099692225456237,0.953145444393158,284.9266967773437,284.95001220703125,297.7020874023437,293.4887084960937,297.5503234863281,297.461181640625,284.9279479980469,1.0,0.5102412700653076,0.5098481178283691,0.5098481178283691,1.0,1.0,-2.7197813987731934,1.0089173316955566,1.7108639478683472,0.3954886794090271,0.9205513596534728,0.9205513596534728,0.0,115.6448211669922,130.0,51693.57421875,0.0,1680.30615234375,1.0,280.0575561523437,283.4005126953125,296.542724609375,299.8819274902344,293.1499938964844,293.1499938964844,279.75,35149.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854000449180603,1.0,0.0,0.0,3.695476770401001,3.695501089096069,9.11243091650249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.296875,0.0,1577.91357421875,1895.4371337890625,0.0,2972.753173828125,0.9146557450294496,1.0,0.0,3.0,1.0,0.0
18090660,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6089033484458923,0.4856671094894409,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8518221378326416,0.334103524684906,0.3176965415477752,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8525838255882263,0.3347015380859375,0.2352982014417648,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8257410526275635,0.3022035658359527,0.2878419458866119,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.735016405582428,0.21102936565876,0.9586384296417236,284.8818664550781,284.95001220703125,297.7260131835937,293.5002136230469,297.5393981933594,297.4300231933594,284.8857421875,1.0,0.5155882835388184,0.5056443810462952,0.5056443810462952,1.0,1.0,-2.7434778213500977,1.013965725898743,1.729512095451355,0.3948188424110412,0.8324993848800659,0.8324993848800659,0.0,119.0522232055664,133.0,52308.57421875,0.0,1731.17333984375,1.0,279.7582397460937,283.33612060546875,296.5477294921875,299.9655456542969,293.1499938964844,293.1499938964844,280.04998779296875,40485.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672813773155212,1.0,0.0,0.0,3.4912166595458984,3.4912400245666504,8.132927291626402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.841796875,0.0,1395.689453125,1895.4371337890625,0.0,3097.307373046875,0.8743209838867188,1.0,0.0,3.0,1.0,0.0
18090720,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.6089033484458923,0.4856671094894409,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8518221378326416,0.334103524684906,0.3176965415477752,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8525838255882263,0.3347015380859375,0.2352982014417648,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8257410526275635,0.3022035658359527,0.2878419458866119,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.735016405582428,0.21102936565876,0.9586384296417236,284.8818664550781,284.95001220703125,297.7260131835937,293.5002136230469,297.5393981933594,297.4300231933594,284.8857421875,1.0,0.5155882835388184,0.5056443810462952,0.5056443810462952,1.0,1.0,-2.7434778213500977,1.013965725898743,1.729512095451355,0.3948188424110412,0.8324993848800659,0.8324993848800659,0.0,119.0522232055664,133.0,52308.57421875,0.0,1731.17333984375,1.0,279.7582397460937,283.33612060546875,296.5477294921875,299.9655456542969,293.1499938964844,293.1499938964844,280.04998779296875,40485.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672813773155212,1.0,0.0,0.0,3.4912166595458984,3.4912400245666504,8.132927291626402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.841796875,0.0,1395.689453125,1895.4371337890625,0.0,3097.307373046875,0.8743209838867188,1.0,0.0,3.0,1.0,0.0
18090780,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6111581921577454,0.4931352138519287,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8502395153045654,0.3374492228031158,0.3207291960716247,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8500247597694397,0.3368876576423645,0.2367038130760193,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8238748908042908,0.3047600090503692,0.2901493906974792,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7331428527832031,0.2125821858644485,0.965367078781128,285.0118408203125,284.95001220703125,297.7481384277344,293.5113830566406,297.53759765625,297.4151916503906,285.0113525390625,1.0,0.5208829045295715,0.5014405846595764,0.5014405846595764,1.0,1.0,-2.768641710281372,1.0172467231750488,1.7513949871063232,0.3918865323066711,0.9403811693191528,0.9403811693191528,0.0,122.09896087646484,136.0,52063.4375,0.0,1783.3875732421875,1.0,280.04132080078125,283.46710205078125,296.4927978515625,299.8143005371094,293.1499938964844,293.1499938964844,279.75,32941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590554594993591,1.0,0.0,0.0,3.632933855056762,3.632957220077514,8.806600249045005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.669921875,0.0,1491.4888916015625,1895.4371337890625,0.0,3020.146728515625,0.8993372917175293,1.0,0.0,3.0,1.0,0.0
18090840,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.6111581921577454,0.4931352138519287,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8502395153045654,0.3374492228031158,0.3207291960716247,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8500247597694397,0.3368876576423645,0.2367038130760193,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8238748908042908,0.3047600090503692,0.2901493906974792,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7331428527832031,0.2125821858644485,0.965367078781128,285.0118408203125,284.95001220703125,297.7481384277344,293.5113830566406,297.53759765625,297.4151916503906,285.0113525390625,1.0,0.5208829045295715,0.5014405846595764,0.5014405846595764,1.0,1.0,-2.768641710281372,1.0172467231750488,1.7513949871063232,0.3918865323066711,0.9403811693191528,0.9403811693191528,0.0,122.09896087646484,136.0,52063.4375,0.0,1783.3875732421875,1.0,280.04132080078125,283.46710205078125,296.4927978515625,299.8143005371094,293.1499938964844,293.1499938964844,279.75,32941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590554594993591,1.0,0.0,0.0,3.632933855056762,3.632957220077514,8.806600249045005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.669921875,0.0,1491.4888916015625,1895.4371337890625,0.0,3020.146728515625,0.8993372917175293,1.0,0.0,3.0,1.0,0.0
