time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090900,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.611696183681488,0.4967452585697174,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.849571704864502,0.3388929367065429,0.322289764881134,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8488878011703491,0.3377125859260559,0.2374466508626938,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8230614066123962,0.3058332502841949,0.2913477420806885,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7323234677314758,0.2132197320461273,0.9689140915870668,284.8827819824219,284.95001220703125,297.75860595703125,293.516845703125,297.5341491699219,297.4043273925781,284.8781433105469,1.0,0.523539125919342,0.4993387162685394,0.4993387162685394,1.0,1.0,-2.7814531326293945,1.018876552581787,1.7625765800476074,0.3904786109924316,0.8552972674369812,0.8552972674369812,0.0,123.61516571044922,136.0,53079.0390625,0.0,1810.1353759765625,1.0,279.7978210449219,283.316162109375,296.55816650390625,300.0456237792969,293.1499938964844,293.1499938964844,279.75,37003.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663626909255981,1.0,0.0,0.0,3.613608121871948,3.6136319637298575,8.713154215911345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.69287109375,0.0,1500.489990234375,1895.4371337890625,0.0,3088.68896484375,0.8955889344215393,1.0,0.0,3.0,1.0,0.0
18090960,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.6118186712265015,0.5009886026382446,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.848341703414917,0.3401800096035003,0.3235805332660675,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8471583127975464,0.3383579850196838,0.2379565984010696,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8217143416404724,0.3067560493946075,0.2922976315021515,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.731027364730835,0.2137313336133957,0.971590220928192,284.9091491699219,284.95001220703125,297.7686767578125,293.522216796875,297.52911376953125,297.39068603515625,284.9124755859375,1.0,0.5261314511299133,0.4987438917160034,0.4987438917160034,1.0,1.0,-2.793075561523437,1.0224875211715698,1.7705880403518677,0.3913518190383911,0.8528148531913757,0.8528148531913757,0.0,125.28782653808594,124.0,52993.859375,0.0,1836.0,1.0,279.7577514648437,283.3460998535156,296.55389404296875,299.999267578125,293.1499938964844,293.1499938964844,280.04998779296875,38605.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693723678588867,1.0,0.0,0.0,3.52712082862854,3.527144193649292,8.301067850879917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.42919921875,0.0,1419.546142578125,1895.4371337890625,0.0,3116.923095703125,0.880355179309845,1.0,0.0,3.0,1.0,0.0
18091020,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6147943139076233,0.4957610964775085,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8535939455032349,0.3433928191661834,0.3263849318027496,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.851444661617279,0.3404082357883453,0.2391983270645141,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8262165784835815,0.3091718256473541,0.2943693101406097,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7346858978271484,0.2151439934968948,0.9771395325660706,285.01983642578125,284.95001220703125,297.7877502441406,293.5327453613281,297.5316772460937,297.3838806152344,285.01739501953125,1.0,0.5258918404579163,0.4975543022155761,0.4975543022155761,1.0,1.0,-2.8008368015289307,1.0234909057617188,1.7773457765579224,0.3913563191890716,0.9597776532173156,0.9597776532173156,0.0,124.0618896484375,127.0,52604.4765625,0.0,1842.18505859375,1.0,280.0421142578125,283.4613037109375,296.51446533203125,299.8722229003906,293.1499938964844,293.1499938964844,279.75,32505.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618811964988708,1.0,0.0,0.0,3.680397748947144,3.6804213523864746,9.038217854140384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.484375,0.0,1540.8837890625,1895.4371337890625,0.0,3046.649658203125,0.9094195365905762,1.0,0.0,3.0,1.0,0.0
18091080,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6147943139076233,0.4957610964775085,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8535939455032349,0.3433928191661834,0.3263849318027496,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.851444661617279,0.3404082357883453,0.2391983270645141,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8262165784835815,0.3091718256473541,0.2943693101406097,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7346858978271484,0.2151439934968948,0.9771395325660706,285.01983642578125,284.95001220703125,297.7877502441406,293.5327453613281,297.5316772460937,297.3838806152344,285.01739501953125,1.0,0.5258918404579163,0.4975543022155761,0.4975543022155761,1.0,1.0,-2.8008368015289307,1.0234909057617188,1.7773457765579224,0.3913563191890716,0.9597776532173156,0.9597776532173156,0.0,124.0618896484375,127.0,52604.4765625,0.0,1842.18505859375,1.0,280.0421142578125,283.4613037109375,296.51446533203125,299.8722229003906,293.1499938964844,293.1499938964844,279.75,32505.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618811964988708,1.0,0.0,0.0,3.680397748947144,3.6804213523864746,9.038217854140384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.484375,0.0,1540.8837890625,1895.4371337890625,0.0,3046.649658203125,0.9094195365905762,1.0,0.0,3.0,1.0,0.0
18091140,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6182007193565369,0.4940175414085388,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8567669987678528,0.3459415733814239,0.3289601504802704,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8536165952682495,0.3416811525821686,0.2402386367321014,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8287453651428223,0.3109785616397857,0.296234518289566,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7366582751274109,0.2161506563425064,0.9821763634681702,284.89892578125,284.95001220703125,297.8055419921875,293.5429382324219,297.53375244140625,297.3773498535156,284.90191650390625,1.0,0.5274667143821716,0.4963647127151489,0.4963647127151489,1.0,1.0,-2.811372756958008,1.0256229639053345,1.7857497930526731,0.3918842673301697,0.8573442697525024,0.8573442697525024,0.0,123.97296142578124,130.0,53358.609375,0.0,1858.1949462890625,1.0,279.75738525390625,283.3276062011719,296.5726623535156,300.04541015625,293.1499938964844,293.1499938964844,280.04998779296875,38800.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719515800476074,1.0,0.0,0.0,3.569329261779785,3.569352865219116,8.500931585331273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.556640625,0.0,1465.744873046875,1895.4371337890625,0.0,3141.11669921875,0.8897383809089661,1.0,0.0,3.0,1.0,0.0
18091200,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6182007193565369,0.4940175414085388,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.8567669987678528,0.3459415733814239,0.3289601504802704,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8536165952682495,0.3416811525821686,0.2402386367321014,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8287453651428223,0.3109785616397857,0.296234518289566,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7366582751274109,0.2161506563425064,0.9821763634681702,284.89892578125,284.95001220703125,297.8055419921875,293.5429382324219,297.53375244140625,297.3773498535156,284.90191650390625,1.0,0.5274667143821716,0.4963647127151489,0.4963647127151489,1.0,1.0,-2.811372756958008,1.0256229639053345,1.7857497930526731,0.3918842673301697,0.8573442697525024,0.8573442697525024,0.0,123.97296142578124,130.0,53358.609375,0.0,1858.1949462890625,1.0,279.75738525390625,283.3276062011719,296.5726623535156,300.04541015625,293.1499938964844,293.1499938964844,280.04998779296875,38800.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719515800476074,1.0,0.0,0.0,3.569329261779785,3.569352865219116,8.500931585331273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.556640625,0.0,1465.744873046875,1895.4371337890625,0.0,3141.11669921875,0.8897383809089661,1.0,0.0,3.0,1.0,0.0
18091260,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6216193437576294,0.4946586787700653,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8582391142845154,0.3484482765197754,0.3311173319816589,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.854309618473053,0.343244194984436,0.241151675581932,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.829767644405365,0.3128307163715362,0.2977984547615051,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7373433113098145,0.2172301560640335,0.9864032864570618,285.0309143066406,284.95001220703125,297.8190002441406,293.55084228515625,297.53961181640625,297.3790283203125,285.0290832519531,1.0,0.5294237732887268,0.4954968988895416,0.4954968988895416,1.0,1.0,-2.8227884769439697,1.0286946296691897,1.7940937280654907,0.3930118978023529,0.9652219414711,0.9652219414711,0.0,124.61113739013672,130.0,52883.68359375,0.0,1879.1876220703125,1.0,280.0340576171875,283.464111328125,296.5210266113281,299.8816223144531,293.1499938964844,293.1499938964844,280.04998779296875,32538.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638749122619629,1.0,0.0,0.0,3.686531782150269,3.6865553855896,9.0683704456751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.53857421875,0.0,1548.034423828125,1895.4371337890625,0.0,3065.351318359375,0.9112576842308044,1.0,0.0,3.0,1.0,0.0
18091320,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.6224499344825745,0.4948514401912689,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.8586562871932983,0.3490906655788421,0.3317369818687439,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8545433878898621,0.3436523079872131,0.2414485812187194,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8300684690475464,0.3133088052272796,0.2982622385025024,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7375590801239014,0.2175155878067016,0.9877183437347412,285.02276611328125,284.95001220703125,297.8222351074219,293.55279541015625,297.5410461425781,297.3794860839844,285.0210266113281,1.0,0.5300109386444092,0.4952799379825592,0.4952799379825592,1.0,1.0,-2.826259136199951,1.029720902442932,1.7965381145477295,0.3933732211589813,0.9699967503547668,0.9699967503547668,0.0,124.80144500732422,133.0,52987.6171875,0.0,1885.5810546875,1.0,280.0427551269531,283.4555358886719,296.5311889648437,299.9100646972656,293.1499938964844,293.1499938964844,279.75,32592.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636741638183594,1.0,0.0,0.0,3.713286638259888,3.713310718536377,9.200474551107618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.564453125,0.0,1578.7879638671875,1895.4371337890625,0.0,3063.46826171875,0.9169055223464966,1.0,0.0,3.0,1.0,0.0
18091380,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6246522665023804,0.4982286393642425,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.8589308857917786,0.3515742421150207,0.3343260884284973,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8538514971733093,0.3448482751846313,0.2424917072057724,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8299140334129333,0.3150262236595154,0.3001180291175842,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7371737957000732,0.2184453755617141,0.992786169052124,284.9000244140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5386962890625,297.3670654296875,284.9029846191406,1.0,0.533267080783844,0.4941951930522918,0.4941951930522918,1.0,1.0,-2.843006134033203,1.0346322059631348,1.808374047279358,0.3946090638637543,0.8689693808555603,0.8689693808555603,0.0,126.42110443115234,136.0,53930.4453125,0.0,1920.0264892578125,1.0,279.757080078125,283.3168334960937,296.5936279296875,300.0990295410156,293.1499938964844,293.1499938964844,280.04998779296875,38505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740566372871399,1.0,0.0,0.0,3.6181061267852783,3.618130207061768,8.734858738534967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.69482421875,0.0,1516.5535888671875,1895.4371337890625,0.0,3160.860107421875,0.9002679586410522,1.0,0.0,3.0,1.0,0.0
18091440,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6246522665023804,0.4982286393642425,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89971923828125,0.8589308857917786,0.3515742421150207,0.3343260884284973,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8538514971733093,0.3448482751846313,0.2424917072057724,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8299140334129333,0.3150262236595154,0.3001180291175842,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7371737957000732,0.2184453755617141,0.992786169052124,284.9000244140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5386962890625,297.3670654296875,284.9029846191406,1.0,0.533267080783844,0.4941951930522918,0.4941951930522918,1.0,1.0,-2.843006134033203,1.0346322059631348,1.808374047279358,0.3946090638637543,0.8689693808555603,0.8689693808555603,0.0,126.42110443115234,136.0,53930.4453125,0.0,1920.0264892578125,1.0,279.757080078125,283.3168334960937,296.5936279296875,300.0990295410156,293.1499938964844,293.1499938964844,280.04998779296875,38505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740566372871399,1.0,0.0,0.0,3.6181061267852783,3.618130207061768,8.734858738534967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.69482421875,0.0,1516.5535888671875,1895.4371337890625,0.0,3160.860107421875,0.9002679586410522,1.0,0.0,3.0,1.0,0.0
18091500,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6259461641311646,0.5005945563316345,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8586360812187195,0.3530375957489013,0.3355629742145538,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8530771732330322,0.3457032144069671,0.2429634481668472,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8294339776039124,0.3160723447799682,0.300982117652893,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7366027235984802,0.219019278883934,0.9950103759765624,285.0316772460937,284.95001220703125,297.8455810546875,293.5669860839844,297.5390930175781,297.3634338378906,285.0362243652344,1.0,0.5350509285926819,0.4936527907848358,0.4936527907848358,1.0,1.0,-2.851612091064453,1.0372077226638794,1.814404249191284,0.394940435886383,0.9612351655960084,0.9612351655960084,0.0,127.42736053466795,136.0,53294.21875,0.0,1938.7178955078125,1.0,280.0015563964844,283.4600524902344,296.53955078125,299.9006042480469,293.1499938964844,293.1499938964844,280.04998779296875,33735.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681604862213135,1.0,0.0,0.0,3.674104928970337,3.674128770828247,9.007337098410062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.2724609375,0.0,1543.0966796875,1895.4371337890625,0.0,3105.554443359375,0.9109776616096495,1.0,0.0,3.0,1.0,0.0
18091560,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9990000128746032,0.6274040937423706,0.5025855302810669,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8587791323661804,0.3546503484249115,0.3370684087276459,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8527761101722717,0.346729040145874,0.243664413690567,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8293548226356506,0.3172551989555359,0.3020863831043243,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7363883852958679,0.2196983098983764,0.9980295896530152,285.0303039550781,284.95001220703125,297.8529663085937,293.571533203125,297.54083251953125,297.36212158203125,285.0288391113281,1.0,0.5369787812232971,0.4930311739444732,0.4930311739444732,1.0,1.0,-2.861610412597656,1.040211796760559,1.8213987350463867,0.3953717350959778,0.9887987971305848,0.9887987971305848,0.0,128.37738037109375,139.0,53597.421875,0.0,1959.49267578125,1.0,280.0428771972656,283.45147705078125,296.5530090332031,299.9685363769531,293.1499938964844,293.1499938964844,279.75,32545.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664518594741821,1.0,0.0,0.0,3.7604126930236816,3.76043701171875,9.435486276743176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.234375,0.0,1632.8817138671875,1895.4371337890625,0.0,3089.525634765625,0.927653431892395,1.0,0.0,3.0,1.0,0.0
18091620,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6281296014785767,0.50837641954422,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.857670247554779,0.3570402860641479,0.3396125733852386,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8507475852966309,0.3478143513202667,0.2446637600660324,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8279227018356323,0.318852961063385,0.3038714528083801,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.734841525554657,0.2204958349466323,1.0026912689208984,284.8973999023437,284.95001220703125,297.8673400878906,293.5804138183594,297.5341491699219,297.3438415527344,284.9003295898437,1.0,0.5410069227218628,0.4917879402637481,0.4917879402637481,1.0,1.0,-2.8805806636810303,1.0456924438476562,1.834888219833374,0.3964759409427643,0.883522093296051,0.883522093296051,0.0,130.82000732421875,142.0,54669.34765625,0.0,2002.410400390625,1.0,279.7564392089844,283.30145263671875,296.6149597167969,300.165771484375,293.1499938964844,293.1499938964844,280.04998779296875,38277.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774199485778809,1.0,0.0,0.0,3.68277645111084,3.6828010082244873,9.049904292623978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.1240234375,0.0,1587.1322021484375,1895.4371337890625,0.0,3192.396484375,0.9142588973045348,1.0,0.0,3.0,1.0,0.0
18091680,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.6281296014785767,0.50837641954422,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.857670247554779,0.3570402860641479,0.3396125733852386,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8507475852966309,0.3478143513202667,0.2446637600660324,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8279227018356323,0.318852961063385,0.3038714528083801,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.734841525554657,0.2204958349466323,1.0026912689208984,284.8973999023437,284.95001220703125,297.8673400878906,293.5804138183594,297.5341491699219,297.3438415527344,284.9003295898437,1.0,0.5410069227218628,0.4917879402637481,0.4917879402637481,1.0,1.0,-2.8805806636810303,1.0456924438476562,1.834888219833374,0.3964759409427643,0.883522093296051,0.883522093296051,0.0,130.82000732421875,142.0,54669.34765625,0.0,2002.410400390625,1.0,279.7564392089844,283.30145263671875,296.6149597167969,300.165771484375,293.1499938964844,293.1499938964844,280.04998779296875,38277.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774199485778809,1.0,0.0,0.0,3.68277645111084,3.6828010082244873,9.049904292623978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.1240234375,0.0,1587.1322021484375,1895.4371337890625,0.0,3192.396484375,0.9142588973045348,1.0,0.0,3.0,1.0,0.0
18091740,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.6295797824859619,0.5143604874610901,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8565866351127625,0.3600404858589172,0.3422858715057373,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.848779559135437,0.3495957553386688,0.2457692325115203,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8264931440353394,0.3209723234176636,0.3057423532009125,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7332534193992615,0.2216206490993499,1.007410168647766,285.0362854003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5332946777344,297.3348999023437,285.0350952148437,1.0,0.5451957583427429,0.490544706583023,0.490544706583023,1.0,1.0,-2.9002318382263184,1.0513979196548462,1.8488340377807613,0.397787481546402,1.0,1.0,0.0,133.3786163330078,130.0,54291.6328125,0.0,2047.556884765625,1.0,280.0435485839844,283.4457702636719,296.5722351074219,300.0320129394531,293.1499938964844,293.1499938964844,279.75,32788.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701797127723694,1.0,0.0,0.0,3.815620660781861,3.815645694732666,9.714570978758277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.40625,0.0,1700.2332763671875,1895.4371337890625,0.0,3124.49658203125,0.9401214122772216,1.0,0.0,3.0,1.0,0.0
18091800,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,0.6295797824859619,0.5143604874610901,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8565866351127625,0.3600404858589172,0.3422858715057373,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.848779559135437,0.3495957553386688,0.2457692325115203,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8264931440353394,0.3209723234176636,0.3057423532009125,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7332534193992615,0.2216206490993499,1.007410168647766,285.0362854003906,284.95001220703125,297.8812561035156,293.5889587402344,297.5332946777344,297.3348999023437,285.0350952148437,1.0,0.5451957583427429,0.490544706583023,0.490544706583023,1.0,1.0,-2.9002318382263184,1.0513979196548462,1.8488340377807613,0.397787481546402,1.0,1.0,0.0,133.3786163330078,130.0,54291.6328125,0.0,2047.556884765625,1.0,280.0435485839844,283.4457702636719,296.5722351074219,300.0320129394531,293.1499938964844,293.1499938964844,279.75,32788.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701797127723694,1.0,0.0,0.0,3.815620660781861,3.815645694732666,9.714570978758277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.40625,0.0,1700.2332763671875,1895.4371337890625,0.0,3124.49658203125,0.9401214122772216,1.0,0.0,3.0,1.0,0.0
18091860,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6306071877479553,0.5087617635726929,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8615826964378357,0.3623051047325134,0.3446018099784851,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8526924252510071,0.3505309522151947,0.2465841174125671,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8305902481079102,0.3224118053913116,0.3072670400142669,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.736499011516571,0.2222572416067123,1.010784149169922,284.88702392578125,284.95001220703125,297.8948974609375,293.59716796875,297.52880859375,297.3208312988281,284.8886108398437,1.0,0.5441508889198303,0.4891676008701324,0.4891676008701324,1.0,1.0,-2.9031822681427,1.049900770187378,1.8532813787460327,0.3963378369808197,0.891430139541626,0.891430139541626,0.0,131.82672119140625,133.0,55208.34375,0.0,2044.7896728515625,1.0,279.7571105957031,283.28131103515625,296.6302490234375,300.2213134765625,293.1499938964844,293.1499938964844,280.04998779296875,38353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809871673583984,1.0,0.0,0.0,3.741936922073364,3.741962432861328,9.342997486783132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.34716796875,0.0,1655.931640625,1895.4371337890625,0.0,3225.831298828125,0.9272609353065492,1.0,0.0,3.0,1.0,0.0
18091920,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.6306071877479553,0.5087617635726929,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.8615826964378357,0.3623051047325134,0.3446018099784851,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8526924252510071,0.3505309522151947,0.2465841174125671,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8305902481079102,0.3224118053913116,0.3072670400142669,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.736499011516571,0.2222572416067123,1.010784149169922,284.88702392578125,284.95001220703125,297.8948974609375,293.59716796875,297.52880859375,297.3208312988281,284.8886108398437,1.0,0.5441508889198303,0.4891676008701324,0.4891676008701324,1.0,1.0,-2.9031822681427,1.049900770187378,1.8532813787460327,0.3963378369808197,0.891430139541626,0.891430139541626,0.0,131.82672119140625,133.0,55208.34375,0.0,2044.7896728515625,1.0,279.7571105957031,283.28131103515625,296.6302490234375,300.2213134765625,293.1499938964844,293.1499938964844,280.04998779296875,38353.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809871673583984,1.0,0.0,0.0,3.741936922073364,3.741962432861328,9.342997486783132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.34716796875,0.0,1655.931640625,1895.4371337890625,0.0,3225.831298828125,0.9272609353065492,1.0,0.0,3.0,1.0,0.0
18091980,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6347469091415405,0.5060349702835083,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.8651619553565979,0.3652119040489197,0.3470654785633087,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8552259802818298,0.3521825075149536,0.2475111335515976,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8333484530448914,0.3243982493877411,0.3088934421539306,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7385507225990295,0.223270297050476,1.0144177675247192,285.0243225097656,284.95001220703125,297.9084167480469,293.60504150390625,297.5361328125,297.3253173828125,285.0230712890625,1.0,0.545033872127533,0.4877904653549194,0.4877904653549194,1.0,1.0,-2.910285472869873,1.0500973463058472,1.8601881265640257,0.3954213559627533,1.0,1.0,0.0,131.2998809814453,136.0,54485.6640625,0.0,2054.06787109375,1.0,280.0438232421875,283.42926025390625,296.5826110839844,300.0606689453125,293.1499938964844,293.1499938964844,279.75,33339.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726159930229187,1.0,0.0,0.0,3.848143577575684,3.848169088363648,9.880884590529604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3173828125,0.0,1744.0052490234375,1895.4371337890625,0.0,3147.3486328125,0.94782155752182,1.0,0.0,3.0,1.0,0.0
18092040,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6347469091415405,0.5060349702835083,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.8651619553565979,0.3652119040489197,0.3470654785633087,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8552259802818298,0.3521825075149536,0.2475111335515976,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8333484530448914,0.3243982493877411,0.3088934421539306,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7385507225990295,0.223270297050476,1.0144177675247192,285.0243225097656,284.95001220703125,297.9084167480469,293.60504150390625,297.5361328125,297.3253173828125,285.0230712890625,1.0,0.545033872127533,0.4877904653549194,0.4877904653549194,1.0,1.0,-2.910285472869873,1.0500973463058472,1.8601881265640257,0.3954213559627533,1.0,1.0,0.0,131.2998809814453,136.0,54485.6640625,0.0,2054.06787109375,1.0,280.0438232421875,283.42926025390625,296.5826110839844,300.0606689453125,293.1499938964844,293.1499938964844,279.75,33339.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726159930229187,1.0,0.0,0.0,3.848143577575684,3.848169088363648,9.880884590529604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3173828125,0.0,1744.0052490234375,1895.4371337890625,0.0,3147.3486328125,0.94782155752182,1.0,0.0,3.0,1.0,0.0
18092100,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.6362633109092712,0.5058416724205017,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.8663839101791382,0.3664465248584747,0.3484054207801819,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8559500575065613,0.3527518808841705,0.2480591535568237,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.834213137626648,0.325193852186203,0.3098041713237762,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7391479015350342,0.2236562818288803,1.016667127609253,284.8812866210937,284.95001220703125,297.9151916503906,293.6088256835937,297.53759765625,297.32421875,284.8755187988281,1.0,0.5459407567977905,0.4871019124984741,0.4871019124984741,1.0,1.0,-2.916121482849121,1.0511143207550049,1.8650070428848269,0.3954206109046936,0.9143451452255248,0.9143451452255248,0.0,131.478759765625,136.0,55561.375,0.0,2064.746826171875,1.0,279.7940368652344,283.2640380859375,296.6455078125,300.28973388671875,293.1499938964844,293.1499938964844,279.75,36489.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794742226600647,1.0,0.0,0.0,3.838383436203003,3.838409185409546,9.830824865275645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.31640625,0.0,1756.878173828125,1895.4371337890625,0.0,3211.65283203125,0.9460753202438354,1.0,0.0,3.0,1.0,0.0
18092160,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6371682286262512,0.5070481896400452,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.8665520548820496,0.3674816489219665,0.3494396507740021,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8556062579154968,0.3530888259410858,0.2483450025320053,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8341221213340759,0.3257966935634613,0.3104345500469208,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7388982772827148,0.2238911688327789,1.0179870128631592,284.8879699707031,284.95001220703125,297.9219970703125,293.612548828125,297.5364074707031,297.3187561035156,284.8907775878906,1.0,0.547023594379425,0.4865585565567016,0.4865585565567016,1.0,1.0,-2.9215028285980225,1.052221417427063,1.86928141117096,0.3954276442527771,0.8945589661598206,0.8945589661598206,0.0,132.05201721191406,139.0,55416.0390625,0.0,2076.6611328125,1.0,279.7564392089844,283.2767639160156,296.63995361328125,300.2406311035156,293.1499938964844,293.1499938964844,280.04998779296875,38621.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882053554058075,1.0,0.0,0.0,3.758964776992798,3.7589902877807617,9.428222256246954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.95361328125,0.0,1678.0103759765625,1895.4371337890625,0.0,3235.82275390625,0.931481659412384,1.0,0.0,3.0,1.0,0.0
18092220,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.640182375907898,0.5097368955612183,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8671317100524902,0.3704202771186828,0.3519967794418335,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.855218231678009,0.3547326028347015,0.2493149042129516,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8341416120529175,0.3277588784694671,0.3121039867401123,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7385576963424683,0.2248841375112533,1.0218697786331177,285.03643798828125,284.95001220703125,297.935791015625,293.6197204589844,297.54156494140625,297.3194580078125,285.03594970703125,1.0,0.5497579574584961,0.4854718744754791,0.4854718744754791,1.0,1.0,-2.935641288757324,1.0558795928955078,1.8797616958618164,0.3956062197685241,1.0,1.0,0.0,133.38941955566406,142.0,54798.8515625,0.0,2107.309326171875,1.0,280.0439147949219,283.4335632324219,296.5970764160156,300.0919189453125,293.1499938964844,293.1499938964844,279.75,33606.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736417889595032,1.0,0.0,0.0,3.864191770553589,3.864217519760132,9.963470120055715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8125,0.0,1765.82080078125,1895.4371337890625,0.0,3156.96923828125,0.9514756202697754,1.0,0.0,3.0,1.0,0.0
18092280,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9990000128746032,0.640182375907898,0.5097368955612183,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8671317100524902,0.3704202771186828,0.3519967794418335,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.855218231678009,0.3547326028347015,0.2493149042129516,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8341416120529175,0.3277588784694671,0.3121039867401123,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.7385576963424683,0.2248841375112533,1.0218697786331177,285.03643798828125,284.95001220703125,297.935791015625,293.6197204589844,297.54156494140625,297.3194580078125,285.03594970703125,1.0,0.5497579574584961,0.4854718744754791,0.4854718744754791,1.0,1.0,-2.935641288757324,1.0558795928955078,1.8797616958618164,0.3956062197685241,1.0,1.0,0.0,133.38941955566406,142.0,54798.8515625,0.0,2107.309326171875,1.0,280.0439147949219,283.4335632324219,296.5970764160156,300.0919189453125,293.1499938964844,293.1499938964844,279.75,33606.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736417889595032,1.0,0.0,0.0,3.864191770553589,3.864217519760132,9.963470120055715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8125,0.0,1765.82080078125,1895.4371337890625,0.0,3156.96923828125,0.9514756202697754,1.0,0.0,3.0,1.0,0.0
18092340,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6411311626434326,0.514314591884613,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.866534948348999,0.372690200805664,0.3544263541698456,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8536759614944458,0.3555990755558014,0.2501625716686249,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8331022262573242,0.329105019569397,0.3136498630046844,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7373126149177551,0.2254538536071777,1.0254616737365725,284.8972473144531,284.95001220703125,297.95001220703125,293.62652587890625,297.5384826660156,297.30718994140625,284.8993530273437,1.0,0.5530414581298828,0.4843851625919342,0.4843851625919342,1.0,1.0,-2.951260566711426,1.0601115226745603,1.8911491632461548,0.3960167169570923,0.9099855422973632,0.9099855422973632,0.0,135.36544799804688,145.0,55940.77734375,0.0,2143.98046875,1.0,279.7566833496094,283.2748718261719,296.6566162109375,300.2864990234375,293.1499938964844,293.1499938964844,279.45001220703125,38021.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836789727210999,1.0,0.0,0.0,3.798004388809204,3.798030138015747,9.625076700103818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.625,0.0,1719.88671875,1895.4371337890625,0.0,3251.048095703125,0.939875304698944,1.0,0.0,3.0,1.0,0.0
18092400,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.6411311626434326,0.514314591884613,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970642089844,0.866534948348999,0.372690200805664,0.3544263541698456,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8536759614944458,0.3555990755558014,0.2501625716686249,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8331022262573242,0.329105019569397,0.3136498630046844,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7373126149177551,0.2254538536071777,1.0254616737365725,284.8972473144531,284.95001220703125,297.95001220703125,293.62652587890625,297.5384826660156,297.30718994140625,284.8993530273437,1.0,0.5530414581298828,0.4843851625919342,0.4843851625919342,1.0,1.0,-2.951260566711426,1.0601115226745603,1.8911491632461548,0.3960167169570923,0.9099855422973632,0.9099855422973632,0.0,135.36544799804688,145.0,55940.77734375,0.0,2143.98046875,1.0,279.7566833496094,283.2748718261719,296.6566162109375,300.2864990234375,293.1499938964844,293.1499938964844,279.45001220703125,38021.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836789727210999,1.0,0.0,0.0,3.798004388809204,3.798030138015747,9.625076700103818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.625,0.0,1719.88671875,1895.4371337890625,0.0,3251.048095703125,0.939875304698944,1.0,0.0,3.0,1.0,0.0
18092460,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6406060457229614,0.5200937390327454,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.864709734916687,0.3744488656520843,0.3561475872993469,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8510160446166992,0.3560785353183746,0.2505476474761963,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8309924602508545,0.3300312459468841,0.3146004974842071,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7351269721984863,0.2257292121648788,1.0270912647247314,284.8734741210937,284.95001220703125,297.96295166015625,293.6322326660156,297.532470703125,297.2911071777344,284.8789978027344,1.0,0.5560784935951233,0.4832228422164917,0.4832228422164917,1.0,1.0,-2.9638404846191406,1.0629277229309082,1.9009126424789429,0.3958421349525451,0.8345202803611755,0.8345202803611755,0.0,137.61642456054688,145.0,56269.90234375,0.0,2177.11083984375,1.0,279.4617004394531,283.23486328125,296.6584777832031,300.33502197265625,293.1499938964844,293.1499938964844,279.45001220703125,42185.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904398083686829,1.0,0.0,0.0,3.5593068599700928,3.559331178665161,8.453259283669468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.359375,0.0,1479.71923828125,1895.4371337890625,0.0,3314.320556640625,0.8910587430000305,1.0,0.0,3.0,1.0,0.0
18092520,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6405650973320007,0.5208830237388611,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.8644718527793884,0.3747369647026062,0.3563931286334991,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.850666344165802,0.3561972379684448,0.2506085634231567,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.830712616443634,0.3301979005336761,0.3147368431091308,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.734835147857666,0.2257950752973556,1.0273295640945437,284.8863525390625,284.95001220703125,297.9647521972656,293.63299560546875,297.5321350097656,297.2896423339844,284.88934326171875,1.0,0.5565026998519897,0.4830643534660339,0.4830643534660339,1.0,1.0,-2.9656074047088623,1.063326716423035,1.902280688285828,0.3958397209644317,0.8375001549720764,0.8375001549720764,0.0,137.92835998535156,133.0,56290.6796875,0.0,2181.763916015625,1.0,279.4576416015625,283.2434387207031,296.6507568359375,300.3167724609375,293.1499938964844,293.1499938964844,279.75,41149.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890120804309845,1.0,0.0,0.0,3.550983428955078,3.5510075092315674,8.413769023718487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.47998046875,0.0,1463.2557373046875,1895.4371337890625,0.0,3311.337158203125,0.8882800340652466,1.0,0.0,3.0,1.0,0.0
18092580,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6428586840629578,0.5137475728988647,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.8705106377601624,0.3776992559432983,0.358908474445343,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8554832935333252,0.3578097820281982,0.2515153884887695,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8355490565299988,0.332083910703659,0.3162626922130584,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.738673985004425,0.226710706949234,1.0304312705993652,285.0028991699219,284.95001220703125,297.980224609375,293.6390686035156,297.5377502441406,297.2906188964844,285.0018005371094,1.0,0.5549270510673523,0.4817435443401336,0.4817435443401336,1.0,1.0,-2.966727495193481,1.061060667037964,1.9056668281555176,0.393946498632431,0.9358354210853576,0.9358354210853576,0.0,135.81375122070312,136.0,55660.2734375,0.0,2173.013916015625,1.0,279.74169921875,283.3708801269531,296.6084899902344,300.1605224609375,293.1499938964844,293.1499938964844,279.45001220703125,33749.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798497915267944,1.0,0.0,0.0,3.666634798049927,3.666658639907837,8.97074698968936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2255859375,0.0,1534.8387451171875,1895.4371337890625,0.0,3215.1728515625,0.907462477684021,1.0,0.0,3.0,1.0,0.0
18092640,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.6428586840629578,0.5137475728988647,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.8705106377601624,0.3776992559432983,0.358908474445343,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8554832935333252,0.3578097820281982,0.2515153884887695,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8355490565299988,0.332083910703659,0.3162626922130584,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.738673985004425,0.226710706949234,1.0304312705993652,285.0028991699219,284.95001220703125,297.980224609375,293.6390686035156,297.5377502441406,297.2906188964844,285.0018005371094,1.0,0.5549270510673523,0.4817435443401336,0.4817435443401336,1.0,1.0,-2.966727495193481,1.061060667037964,1.9056668281555176,0.393946498632431,0.9358354210853576,0.9358354210853576,0.0,135.81375122070312,136.0,55660.2734375,0.0,2173.013916015625,1.0,279.74169921875,283.3708801269531,296.6084899902344,300.1605224609375,293.1499938964844,293.1499938964844,279.45001220703125,33749.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798497915267944,1.0,0.0,0.0,3.666634798049927,3.666658639907837,8.97074698968936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2255859375,0.0,1534.8387451171875,1895.4371337890625,0.0,3215.1728515625,0.907462477684021,1.0,0.0,3.0,1.0,0.0
18092700,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6445515751838684,0.5113232731819153,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.8729443550109863,0.3789091110229492,0.3601898849010467,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8573264479637146,0.3583020269870758,0.2519821226596832,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8374384641647339,0.3327864706516266,0.3170498013496399,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7401499152183533,0.2270160317420959,1.0321601629257202,284.8740234375,284.95001220703125,297.98828125,293.6419677734375,297.540771484375,297.2913513183594,284.8711242675781,1.0,0.5550521016120911,0.4810831248760223,0.4810831248760223,1.0,1.0,-2.968928813934326,1.0606063604354858,1.9083224534988403,0.393091082572937,0.8470102548599243,0.8470102548599243,0.0,135.16688537597656,136.0,56451.546875,0.0,2173.581787109375,1.0,279.49737548828125,283.2254638671875,296.66943359375,300.37762451171875,293.1499938964844,293.1499938964844,279.45001220703125,38175.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857139945030212,1.0,0.0,0.0,3.624045610427856,3.624069929122925,8.763561254454544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.4296875,0.0,1520.6484375,1895.4371337890625,0.0,3270.103515625,0.8986771702766418,1.0,0.0,3.0,1.0,0.0
