time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6459783911705017,0.5108734369277954,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.8740426898002625,0.3799976706504822,0.361216276884079,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8578493595123291,0.3586480915546417,0.2522293031215668,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8381298184394836,0.3333669006824493,0.3176052272319793,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7405732870101929,0.227223590016365,1.0331425666809082,284.9074401855469,284.95001220703125,297.99658203125,293.644775390625,297.5426330566406,297.2900085449219,284.9095458984375,1.0,0.5554525256156921,0.4804987609386444,0.4804987609386444,1.0,1.0,-2.971766471862793,1.0605381727218628,1.91122841835022,0.3925944566726684,0.8482847213745117,0.8482847213745117,0.0,135.1512451171875,139.0,56194.5859375,0.0,2178.44970703125,1.0,279.4579467773437,283.259765625,296.66192626953125,300.3145751953125,293.1499938964844,293.1499938964844,279.75,39091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872185945510864,1.0,0.0,0.0,3.531312704086304,3.531336069107056,8.320810707118653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.95361328125,0.0,1427.46630859375,1895.4371337890625,0.0,3284.1865234375,0.8817223906517029,1.0,0.0,3.0,1.0,0.0
18092820,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6499618291854858,0.5109997987747192,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8760648965835571,0.3829119205474853,0.3637826144695282,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8587812185287476,0.3601391315460205,0.2531274855136871,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8393383622169495,0.3351604640483856,0.3191437721252441,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7412546277046204,0.2280737906694412,1.0364419221878052,285.0137939453125,284.95001220703125,298.0140075683594,293.6501159667969,297.55291748046875,297.2969970703125,285.0127258300781,1.0,0.5571291446685791,0.4793300926685333,0.4793300926685333,1.0,1.0,-2.9818923473358154,1.06221604347229,1.9196763038635247,0.3922761380672455,0.9488175511360168,0.9488175511360168,0.0,135.59796142578125,142.0,55722.61328125,0.0,2198.43359375,1.0,279.7416076660156,283.3749694824219,296.62554931640625,300.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32979.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784770965576172,1.0,0.0,0.0,3.6668717861175537,3.6668953895568848,8.97190659543412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.572265625,0.0,1529.3167724609375,1895.4371337890625,0.0,3202.30712890625,0.906957983970642,1.0,0.0,3.0,1.0,0.0
18092880,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6499618291854858,0.5109997987747192,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8760648965835571,0.3829119205474853,0.3637826144695282,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8587812185287476,0.3601391315460205,0.2531274855136871,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8393383622169495,0.3351604640483856,0.3191437721252441,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7412546277046204,0.2280737906694412,1.0364419221878052,285.0137939453125,284.95001220703125,298.0140075683594,293.6501159667969,297.55291748046875,297.2969970703125,285.0127258300781,1.0,0.5571291446685791,0.4793300926685333,0.4793300926685333,1.0,1.0,-2.9818923473358154,1.06221604347229,1.9196763038635247,0.3922761380672455,0.9488175511360168,0.9488175511360168,0.0,135.59796142578125,142.0,55722.61328125,0.0,2198.43359375,1.0,279.7416076660156,283.3749694824219,296.62554931640625,300.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,32979.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784770965576172,1.0,0.0,0.0,3.6668717861175537,3.6668953895568848,8.97190659543412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.572265625,0.0,1529.3167724609375,1895.4371337890625,0.0,3202.30712890625,0.906957983970642,1.0,0.0,3.0,1.0,0.0
18092940,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.651706337928772,0.5140929818153381,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8761568069458008,0.3851248621940613,0.3660980761051178,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8578245043754578,0.3608188331127167,0.2537964880466461,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8388192653656006,0.336304098367691,0.3204445838928222,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7404484748840332,0.2284825891256332,1.0390926599502563,284.907470703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5546264648437,297.29010009765625,284.90972900390625,1.0,0.5596105456352234,0.4781613945960998,0.4781613945960998,1.0,1.0,-2.99394965171814,1.0646597146987915,1.929289937019348,0.3921426832675934,0.8579780459403992,0.8579780459403992,0.0,137.0163116455078,145.0,56524.8046875,0.0,2226.905029296875,1.0,279.45751953125,283.25079345703125,296.6800842285156,300.3507080078125,293.1499938964844,293.1499938964844,279.75,38556.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874444365501404,1.0,0.0,0.0,3.55974555015564,3.5597691535949707,8.455342594970716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5908203125,0.0,1453.7105712890625,1895.4371337890625,0.0,3286.30029296875,0.887516975402832,1.0,0.0,3.0,1.0,0.0
18093000,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.651706337928772,0.5140929818153381,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.8761568069458008,0.3851248621940613,0.3660980761051178,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8578245043754578,0.3608188331127167,0.2537964880466461,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8388192653656006,0.336304098367691,0.3204445838928222,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7404484748840332,0.2284825891256332,1.0390926599502563,284.907470703125,284.95001220703125,298.0326538085937,293.6550598144531,297.5546264648437,297.29010009765625,284.90972900390625,1.0,0.5596105456352234,0.4781613945960998,0.4781613945960998,1.0,1.0,-2.99394965171814,1.0646597146987915,1.929289937019348,0.3921426832675934,0.8579780459403992,0.8579780459403992,0.0,137.0163116455078,145.0,56524.8046875,0.0,2226.905029296875,1.0,279.45751953125,283.25079345703125,296.6800842285156,300.3507080078125,293.1499938964844,293.1499938964844,279.75,38556.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874444365501404,1.0,0.0,0.0,3.55974555015564,3.5597691535949707,8.455342594970716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.5908203125,0.0,1453.7105712890625,1895.4371337890625,0.0,3286.30029296875,0.887516975402832,1.0,0.0,3.0,1.0,0.0
18093060,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6538146734237671,0.5181445479393005,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8758825659751892,0.3879862427711487,0.3686423599720001,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8565378785133362,0.3621836900711059,0.2546267807483673,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8379467129707336,0.3379771411418915,0.3219014704227447,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7393177151679993,0.2292453646659851,1.0421627759933472,285.0190124511719,284.95001220703125,298.0526733398437,293.6595764160156,297.5608215332031,297.2893981933594,285.0180053710937,1.0,0.5626237392425537,0.4769156873226166,0.4769156873226166,1.0,1.0,-3.0083131790161133,1.0678719282150269,1.9404411315917969,0.3919717073440552,0.9638147950172424,0.9638147950172424,0.0,138.81265258789062,148.0,56164.83203125,0.0,2261.6455078125,1.0,279.7418518066406,283.3705444335937,296.6410217285156,300.2190246582031,293.1499938964844,293.1499938964844,279.45001220703125,32755.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799040913581848,1.0,0.0,0.0,3.700779676437378,3.700803756713867,9.138601626546006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5244140625,0.0,1565.7899169921875,1895.4371337890625,0.0,3215.681640625,0.9144508242607116,1.0,0.0,3.0,1.0,0.0
18093120,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.6538146734237671,0.5181445479393005,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8758825659751892,0.3879862427711487,0.3686423599720001,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8565378785133362,0.3621836900711059,0.2546267807483673,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8379467129707336,0.3379771411418915,0.3219014704227447,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7393177151679993,0.2292453646659851,1.0421627759933472,285.0190124511719,284.95001220703125,298.0526733398437,293.6595764160156,297.5608215332031,297.2893981933594,285.0180053710937,1.0,0.5626237392425537,0.4769156873226166,0.4769156873226166,1.0,1.0,-3.0083131790161133,1.0678719282150269,1.9404411315917969,0.3919717073440552,0.9638147950172424,0.9638147950172424,0.0,138.81265258789062,148.0,56164.83203125,0.0,2261.6455078125,1.0,279.7418518066406,283.3705444335937,296.6410217285156,300.2190246582031,293.1499938964844,293.1499938964844,279.45001220703125,32755.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799040913581848,1.0,0.0,0.0,3.700779676437378,3.700803756713867,9.138601626546006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.5244140625,0.0,1565.7899169921875,1895.4371337890625,0.0,3215.681640625,0.9144508242607116,1.0,0.0,3.0,1.0,0.0
18093180,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6536474823951721,0.5238556265830994,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.8744862079620361,0.3901507258415222,0.3709519803524017,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8541566133499146,0.3627482652664184,0.2552449107170105,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8360733985900879,0.3390058875083923,0.3231328427791595,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7373519539833069,0.2295882850885391,1.04466450214386,284.9053039550781,284.95001220703125,298.0742492675781,293.6636962890625,297.55963134765625,297.2764892578125,284.90771484375,1.0,0.5659986138343811,0.4756700098514557,0.4756700098514557,1.0,1.0,-3.02318811416626,1.0712438821792605,1.9519442319869995,0.3918914198875427,0.8693420886993408,0.8693420886993408,0.0,141.1587371826172,151.0,57133.51953125,0.0,2300.441162109375,1.0,279.4571838378906,283.23834228515625,296.6937255859375,300.4012756347656,293.1499938964844,293.1499938964844,279.75,38300.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898428678512573,1.0,0.0,0.0,3.6092822551727295,3.6093063354492174,8.692305755175767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6884765625,0.0,1505.3612060546875,1895.4371337890625,0.0,3308.73779296875,0.8982172608375549,1.0,0.0,3.0,1.0,0.0
18093240,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.6536474823951721,0.5238556265830994,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051208496094,0.8744862079620361,0.3901507258415222,0.3709519803524017,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8541566133499146,0.3627482652664184,0.2552449107170105,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8360733985900879,0.3390058875083923,0.3231328427791595,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7373519539833069,0.2295882850885391,1.04466450214386,284.9053039550781,284.95001220703125,298.0742492675781,293.6636962890625,297.55963134765625,297.2764892578125,284.90771484375,1.0,0.5659986138343811,0.4756700098514557,0.4756700098514557,1.0,1.0,-3.02318811416626,1.0712438821792605,1.9519442319869995,0.3918914198875427,0.8693420886993408,0.8693420886993408,0.0,141.1587371826172,151.0,57133.51953125,0.0,2300.441162109375,1.0,279.4571838378906,283.23834228515625,296.6937255859375,300.4012756347656,293.1499938964844,293.1499938964844,279.75,38300.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898428678512573,1.0,0.0,0.0,3.6092822551727295,3.6093063354492174,8.692305755175767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6884765625,0.0,1505.3612060546875,1895.4371337890625,0.0,3308.73779296875,0.8982172608375549,1.0,0.0,3.0,1.0,0.0
18093300,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.6537278890609741,0.5270062685012817,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0305480957031,0.8736094236373901,0.3915024697780609,0.3720763623714447,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8527910113334656,0.3633094429969787,0.2555178701877594,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8349652886390686,0.3397323787212372,0.3236997723579407,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.73621666431427,0.22990083694458,1.045736312866211,285.0308837890625,284.95001220703125,298.0856628417969,293.6656188964844,297.5614624023437,297.2733459472656,285.0343322753906,1.0,0.5677475929260254,0.4750471711158752,0.4750471711158752,1.0,1.0,-3.0306224822998047,1.0729159116744995,1.9577065706253047,0.3918230533599853,0.9586129188537598,0.9586129188537598,0.0,142.43141174316406,151.0,56494.5703125,0.0,2320.48291015625,1.0,279.70135498046875,283.3760986328125,296.640380859375,300.2019958496094,293.1499938964844,293.1499938964844,279.75,33667.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843376040458679,1.0,0.0,0.0,3.6668872833251953,3.6669111251831055,8.971982765615394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.6962890625,0.0,1534.5079345703125,1895.4371337890625,0.0,3257.2158203125,0.9092193841934204,1.0,0.0,3.0,1.0,0.0
18093360,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6540165543556213,0.5296286344528198,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.873264491558075,0.3930101990699768,0.373490422964096,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8519583940505981,0.3640249073505401,0.2560160458087921,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8343220949172974,0.3405854403972626,0.324508398771286,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7354965209960938,0.2303146719932556,1.0476223230361938,285.0248718261719,284.95001220703125,298.0975646972656,293.6674194335937,297.56494140625,297.2726745605469,285.0234069824219,1.0,0.5695948004722595,0.4743549823760986,0.4743549823760986,1.0,1.0,-3.039311408996582,1.0749387741088867,1.9643726348876955,0.3918648064136505,0.9817866683006288,0.9817866683006288,0.0,143.59671020507812,154.0,56798.25390625,0.0,2342.34912109375,1.0,279.7428283691406,283.365478515625,296.6515197753906,300.2689208984375,293.1499938964844,293.1499938964844,279.45001220703125,32653.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829413056373596,1.0,0.0,0.0,3.749500751495361,3.749525308609009,9.3808068868384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.630859375,0.0,1620.9893798828125,1895.4371337890625,0.0,3244.138671875,0.9252338409423828,1.0,0.0,3.0,1.0,0.0
18093420,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6523891091346741,0.5364319682121277,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8713525533676147,0.3951796591281891,0.375835120677948,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8490689992904663,0.3644841313362121,0.2565874755382538,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8319352269172668,0.3415035903453827,0.3256683647632599,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7331172823905945,0.2305960953235626,1.05000638961792,284.9013977050781,284.95001220703125,298.12274169921875,293.6706848144531,297.5655822753906,297.2608947753906,284.9039306640625,1.0,0.5733413696289062,0.4729706346988678,0.4729706346988678,1.0,1.0,-3.055259704589844,1.0783472061157229,1.976912498474121,0.3917751908302307,0.881768524646759,0.881768524646759,0.0,146.38780212402344,142.0,57855.78515625,0.0,2386.1767578125,1.0,279.4565734863281,283.2232666015625,296.703369140625,300.45635986328125,293.1499938964844,293.1499938964844,279.75,38204.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933886885643005,1.0,0.0,0.0,3.6686646938323975,3.668689250946045,8.980682082437852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.521484375,0.0,1570.611083984375,1895.4371337890625,0.0,3341.883544921875,0.9111392498016356,1.0,0.0,3.0,1.0,0.0
18093480,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6523891091346741,0.5364319682121277,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8713525533676147,0.3951796591281891,0.375835120677948,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8490689992904663,0.3644841313362121,0.2565874755382538,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8319352269172668,0.3415035903453827,0.3256683647632599,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7331172823905945,0.2305960953235626,1.05000638961792,284.9013977050781,284.95001220703125,298.12274169921875,293.6706848144531,297.5655822753906,297.2608947753906,284.9039306640625,1.0,0.5733413696289062,0.4729706346988678,0.4729706346988678,1.0,1.0,-3.055259704589844,1.0783472061157229,1.976912498474121,0.3917751908302307,0.881768524646759,0.881768524646759,0.0,146.38780212402344,142.0,57855.78515625,0.0,2386.1767578125,1.0,279.4565734863281,283.2232666015625,296.703369140625,300.45635986328125,293.1499938964844,293.1499938964844,279.75,38204.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933886885643005,1.0,0.0,0.0,3.6686646938323975,3.668689250946045,8.980682082437852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.521484375,0.0,1570.611083984375,1895.4371337890625,0.0,3341.883544921875,0.9111392498016356,1.0,0.0,3.0,1.0,0.0
18093540,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.653075635433197,0.530724048614502,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.8763626217842102,0.3980001807212829,0.3782035708427429,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8526139259338379,0.365617036819458,0.2571556270122528,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8355894684791565,0.342931717634201,0.3267639279365539,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7359239459037781,0.2311930954456329,1.0517616271972656,285.0167236328125,284.95001220703125,298.1499938964844,293.6734619140625,297.57427978515625,297.2607116699219,285.0144958496094,1.0,0.5718614459037781,0.4715862572193146,0.4715862572193146,1.0,1.0,-3.0553770065307617,1.0753967761993408,1.979980230331421,0.389106422662735,0.9888178706169128,0.9888178706169128,0.0,144.6016387939453,130.0,57213.5078125,0.0,2377.08447265625,1.0,279.7434387207031,283.3493957519531,296.65692138671875,300.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,33023.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864151835441589,1.0,0.0,0.0,3.7951583862304688,3.7951831817626953,9.610656661607209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.5400390625,0.0,1677.58544921875,1895.4371337890625,0.0,3276.6669921875,0.9356507658958436,1.0,0.0,3.0,1.0,0.0
18093600,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.653075635433197,0.530724048614502,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.8763626217842102,0.3980001807212829,0.3782035708427429,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8526139259338379,0.365617036819458,0.2571556270122528,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8355894684791565,0.342931717634201,0.3267639279365539,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7359239459037781,0.2311930954456329,1.0517616271972656,285.0167236328125,284.95001220703125,298.1499938964844,293.6734619140625,297.57427978515625,297.2607116699219,285.0144958496094,1.0,0.5718614459037781,0.4715862572193146,0.4715862572193146,1.0,1.0,-3.0553770065307617,1.0753967761993408,1.979980230331421,0.389106422662735,0.9888178706169128,0.9888178706169128,0.0,144.6016387939453,130.0,57213.5078125,0.0,2377.08447265625,1.0,279.7434387207031,283.3493957519531,296.65692138671875,300.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,33023.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864151835441589,1.0,0.0,0.0,3.7951583862304688,3.7951831817626953,9.610656661607209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.5400390625,0.0,1677.58544921875,1895.4371337890625,0.0,3276.6669921875,0.9356507658958436,1.0,0.0,3.0,1.0,0.0
18093660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.6557457447052002,0.5171824097633362,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773193359375,0.8856562972068787,0.3999898433685303,0.3801487982273102,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8601447343826294,0.3658970594406128,0.2574281692504883,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8430051207542419,0.3436477780342102,0.3274948298931122,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7419949769973755,0.2313290387392044,1.0523309707641602,284.87750244140625,284.95001220703125,298.1781311035156,293.6747741699219,297.5821228027344,297.2590637207031,284.8800048828125,1.0,0.5673065781593323,0.4703356921672821,0.4703356921672821,1.0,1.0,-3.043341875076294,1.0678980350494385,1.975443840026856,0.3845092952251434,0.8691807389259338,0.8691807389259338,0.0,139.92266845703125,130.0,57644.453125,0.0,2330.665771484375,1.0,279.4574584960937,283.2000427246094,296.7012023925781,300.4582824707031,293.1499938964844,293.1499938964844,279.45001220703125,39481.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952549695968628,1.0,0.0,0.0,3.678183317184448,3.678208351135254,9.027345413414878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.646484375,0.0,1591.002197265625,1895.4371337890625,0.0,3359.314697265625,0.9139529466629028,1.0,0.0,3.0,1.0,0.0
18093720,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.655930757522583,0.5165126323699951,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.8861002326011658,0.4000735282897949,0.3802130222320556,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8605092763900757,0.3659085929393768,0.257425457239151,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8433634042739868,0.343676745891571,0.3275092244148254,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.742289125919342,0.2313330322504043,1.0522972345352173,284.8798522949219,284.95001220703125,298.1793212890625,293.6748046875,297.58258056640625,297.2591552734375,284.882080078125,1.0,0.5670604109764099,0.470283567905426,0.470283567905426,1.0,1.0,-3.0425875186920166,1.067485809326172,1.9751018285751345,0.3842707872390747,0.8688412308692932,0.8688412308692932,0.0,139.68748474121094,133.0,57615.421875,0.0,2328.06982421875,1.0,279.4563903808594,283.2020874023437,296.6990661621094,300.45220947265625,293.1499938964844,293.1499938964844,279.75,39439.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952435255050659,1.0,0.0,0.0,3.6735448837280273,3.673569679260254,9.004590424410708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.2099609375,0.0,1585.4239501953125,1895.4371337890625,0.0,3359.207763671875,0.9129570126533508,1.0,0.0,3.0,1.0,0.0
18093780,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6625156998634338,0.5080448985099792,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8930090069770813,0.4029335379600525,0.382549375295639,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8657892942428589,0.3670072853565216,0.2579202651977539,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.848641574382782,0.3450648188591003,0.3284995853900909,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7464670538902283,0.2318952232599258,1.053630828857422,284.9999084472656,284.95001220703125,298.2105407714844,293.6737060546875,297.6034851074219,297.2757873535156,284.9983215332031,1.0,0.5652264356613159,0.4689808785915375,0.4689808785915375,1.0,1.0,-3.038582563400269,1.063107132911682,1.975475549697876,0.3805395066738128,0.9656838178634644,0.9656838178634644,0.0,136.9418182373047,136.0,56634.953125,0.0,2306.576416015625,1.0,279.7433166503906,283.3344116210937,296.6446228027344,300.2645874023437,293.1499938964844,293.1499938964844,279.45001220703125,33747.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855510950088501,1.0,0.0,0.0,3.771285772323608,3.771310567855835,9.490129855294072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9638671875,0.0,1654.92431640625,1895.4371337890625,0.0,3268.578125,0.9307471513748168,1.0,0.0,3.0,1.0,0.0
18093840,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.6625156998634338,0.5080448985099792,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8930090069770813,0.4029335379600525,0.382549375295639,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8657892942428589,0.3670072853565216,0.2579202651977539,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.848641574382782,0.3450648188591003,0.3284995853900909,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7464670538902283,0.2318952232599258,1.053630828857422,284.9999084472656,284.95001220703125,298.2105407714844,293.6737060546875,297.6034851074219,297.2757873535156,284.9983215332031,1.0,0.5652264356613159,0.4689808785915375,0.4689808785915375,1.0,1.0,-3.038582563400269,1.063107132911682,1.975475549697876,0.3805395066738128,0.9656838178634644,0.9656838178634644,0.0,136.9418182373047,136.0,56634.953125,0.0,2306.576416015625,1.0,279.7433166503906,283.3344116210937,296.6446228027344,300.2645874023437,293.1499938964844,293.1499938964844,279.45001220703125,33747.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855510950088501,1.0,0.0,0.0,3.771285772323608,3.771310567855835,9.490129855294072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.9638671875,0.0,1654.92431640625,1895.4371337890625,0.0,3268.578125,0.9307471513748168,1.0,0.0,3.0,1.0,0.0
18093900,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.6651763916015625,0.5058057904243469,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.8953851461410522,0.4041152596473694,0.3838214874267578,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8674267530441284,0.3672771155834198,0.2582414150238037,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8503372073173523,0.3455411195755005,0.3290872275829315,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7477473616600037,0.2320373505353927,1.0546602010726929,284.8646240234375,284.95001220703125,298.226806640625,293.6723022460937,297.6125793457031,297.28173828125,284.8609619140625,1.0,0.5650553703308105,0.4683295488357544,0.4683295488357544,1.0,1.0,-3.039749383926392,1.0621601343154907,1.9775893688201904,0.3793238401412964,0.8705690503120422,0.8705690503120422,0.0,136.3144989013672,136.0,57454.3125,0.0,2305.449951171875,1.0,279.4951171875,283.1806335449219,296.6998596191406,300.4753723144531,293.1499938964844,293.1499938964844,279.45001220703125,37910.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913577198982239,1.0,0.0,0.0,3.732702255249024,3.732727527618408,9.296939538216976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.744140625,0.0,1641.7589111328125,1895.4371337890625,0.0,3322.902587890625,0.922896921634674,1.0,0.0,3.0,1.0,0.0
18093960,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,0.6671598553657532,0.505275309085846,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.8965000510215759,0.4051621258258819,0.3848100900650024,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8678274750709534,0.3673865497112274,0.2583271563053131,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8509026765823364,0.3458815217018127,0.3294202387332916,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7480531930923462,0.232083186507225,1.0549081563949585,284.892578125,284.95001220703125,298.2434997558594,293.6703186035156,297.6195068359375,297.28387451171875,284.8952941894531,1.0,0.565209686756134,0.4678919017314911,0.4678919017314911,1.0,1.0,-3.041100263595581,1.061716914176941,1.9793832302093504,0.378560870885849,0.8636388778686523,0.8636388778686523,0.0,136.20822143554688,139.0,57117.03125,0.0,2307.357421875,1.0,279.45709228515625,283.21124267578125,296.6871337890625,300.4026184082031,293.1499938964844,293.1499938964844,279.75,39411.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928011059761047,1.0,0.0,0.0,3.633519411087036,3.633543968200684,8.809439577817102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.34716796875,0.0,1540.3212890625,1895.4371337890625,0.0,3336.393310546875,0.9044839143753052,1.0,0.0,3.0,1.0,0.0
18094020,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6717146039009094,0.5051475763320923,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.8986400961875916,0.4081500470638275,0.3873912692070007,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8686044812202454,0.3685385584831238,0.2589533925056457,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8519350290298462,0.3473133146762848,0.3305749297142029,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7485975623130798,0.2327165305614471,1.057050704956055,285.01470947265625,284.95001220703125,298.2780456542969,293.664794921875,297.63983154296875,297.2973022460937,285.0132751464844,1.0,0.5664588212966919,0.4670165479183197,0.4670165479183197,1.0,1.0,-3.0487585067749023,1.062849044799805,1.9859094619750977,0.3778668045997619,0.9708168506622314,0.9708168506622314,0.0,136.46957397460938,142.0,56488.69921875,0.0,2322.671142578125,1.0,279.7431335449219,283.34161376953125,296.6384582519531,300.2425231933594,293.1499938964844,293.1499938964844,279.45001220703125,33243.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837382197380066,1.0,0.0,0.0,3.753875732421875,3.7539002895355225,9.402710929862224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.44921875,0.0,1630.6212158203125,1895.4371337890625,0.0,3251.602783203125,0.9265178442001344,1.0,0.0,3.0,1.0,0.0
18094080,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6717146039009094,0.5051475763320923,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.8986400961875916,0.4081500470638275,0.3873912692070007,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8686044812202454,0.3685385584831238,0.2589533925056457,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8519350290298462,0.3473133146762848,0.3305749297142029,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7485975623130798,0.2327165305614471,1.057050704956055,285.01470947265625,284.95001220703125,298.2780456542969,293.664794921875,297.63983154296875,297.2973022460937,285.0132751464844,1.0,0.5664588212966919,0.4670165479183197,0.4670165479183197,1.0,1.0,-3.0487585067749023,1.062849044799805,1.9859094619750977,0.3778668045997619,0.9708168506622314,0.9708168506622314,0.0,136.46957397460938,142.0,56488.69921875,0.0,2322.671142578125,1.0,279.7431335449219,283.34161376953125,296.6384582519531,300.2425231933594,293.1499938964844,293.1499938964844,279.45001220703125,33243.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837382197380066,1.0,0.0,0.0,3.753875732421875,3.7539002895355225,9.402710929862224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.44921875,0.0,1630.6212158203125,1895.4371337890625,0.0,3251.602783203125,0.9265178442001344,1.0,0.0,3.0,1.0,0.0
18094140,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6737869381904602,0.5079942941665649,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8987990021705627,0.4104146063327789,0.3897747993469238,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8674742579460144,0.3688829243183136,0.2594012320041656,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8511983752250671,0.3480960726737976,0.3315494358539581,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7476646304130554,0.2329291999340057,1.0588552951812744,284.9005126953125,284.95001220703125,298.3140563964844,293.6572570800781,297.649169921875,297.2931823730469,284.9029541015625,1.0,0.5685954093933105,0.4661412239074707,0.4661412239074707,1.0,1.0,-3.0589263439178467,1.0649447441101074,1.99398159980774,0.3777060806751251,0.8728339076042175,0.8728339076042175,0.0,137.7325897216797,145.0,57301.203125,0.0,2347.87744140625,1.0,279.4568786621094,283.2091979980469,296.6826171875,300.4056091308594,293.1499938964844,293.1499938964844,279.75,38689.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927851915359497,1.0,0.0,0.0,3.6474549770355225,3.647479295730591,8.87714179498289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.10791015625,0.0,1550.44970703125,1895.4371337890625,0.0,3336.24462890625,0.9069749712944032,1.0,0.0,3.0,1.0,0.0
18094200,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6737869381904602,0.5079942941665649,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.900390625,0.8987990021705627,0.4104146063327789,0.3897747993469238,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8674742579460144,0.3688829243183136,0.2594012320041656,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8511983752250671,0.3480960726737976,0.3315494358539581,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7476646304130554,0.2329291999340057,1.0588552951812744,284.9005126953125,284.95001220703125,298.3140563964844,293.6572570800781,297.649169921875,297.2931823730469,284.9029541015625,1.0,0.5685954093933105,0.4661412239074707,0.4661412239074707,1.0,1.0,-3.0589263439178467,1.0649447441101074,1.99398159980774,0.3777060806751251,0.8728339076042175,0.8728339076042175,0.0,137.7325897216797,145.0,57301.203125,0.0,2347.87744140625,1.0,279.4568786621094,283.2091979980469,296.6826171875,300.4056091308594,293.1499938964844,293.1499938964844,279.75,38689.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927851915359497,1.0,0.0,0.0,3.6474549770355225,3.647479295730591,8.87714179498289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.10791015625,0.0,1550.44970703125,1895.4371337890625,0.0,3336.24462890625,0.9069749712944032,1.0,0.0,3.0,1.0,0.0
18094260,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.676224946975708,0.5119122862815857,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.8984984159469604,0.4133986234664917,0.3923989534378052,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659281730651855,0.3699584901332855,0.2600087225437164,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8500269651412964,0.3494548797607422,0.332683265209198,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7463327646255493,0.2335128337144851,1.0610491037368774,285.0233459472656,284.95001220703125,298.351318359375,293.6478271484375,297.662841796875,297.2952575683594,285.0218505859375,1.0,0.5713093280792236,0.4649207890033722,0.4649207890033722,1.0,1.0,-3.071516752243042,1.0672353506088257,2.004281520843506,0.3772200644016266,0.985722541809082,0.985722541809082,0.0,139.42523193359375,148.0,56804.23046875,0.0,2379.982666015625,1.0,279.7432861328125,283.3399963378906,296.629150390625,300.2521057128906,293.1499938964844,293.1499938964844,279.45001220703125,32932.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853227496147156,1.0,0.0,0.0,3.776888608932495,3.7769134044647217,9.518349202153332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5966796875,0.0,1655.225830078125,1895.4371337890625,0.0,3266.4404296875,0.9315212368965148,1.0,0.0,3.0,1.0,0.0
18094320,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.676224946975708,0.5119122862815857,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.8984984159469604,0.4133986234664917,0.3923989534378052,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8659281730651855,0.3699584901332855,0.2600087225437164,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8500269651412964,0.3494548797607422,0.332683265209198,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7463327646255493,0.2335128337144851,1.0610491037368774,285.0233459472656,284.95001220703125,298.351318359375,293.6478271484375,297.662841796875,297.2952575683594,285.0218505859375,1.0,0.5713093280792236,0.4649207890033722,0.4649207890033722,1.0,1.0,-3.071516752243042,1.0672353506088257,2.004281520843506,0.3772200644016266,0.985722541809082,0.985722541809082,0.0,139.42523193359375,148.0,56804.23046875,0.0,2379.982666015625,1.0,279.7432861328125,283.3399963378906,296.629150390625,300.2521057128906,293.1499938964844,293.1499938964844,279.45001220703125,32932.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853227496147156,1.0,0.0,0.0,3.776888608932495,3.7769134044647217,9.518349202153332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.5966796875,0.0,1655.225830078125,1895.4371337890625,0.0,3266.4404296875,0.9315212368965148,1.0,0.0,3.0,1.0,0.0
18094380,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6765455007553101,0.5175824165344238,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8969793319702148,0.415623128414154,0.3947965204715729,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8632210493087769,0.3702044486999511,0.2604245543479919,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8477850556373596,0.3501410186290741,0.3336146473884582,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7441014051437378,0.2336377799510955,1.0626871585845947,284.8982849121094,284.95001220703125,298.3897705078125,293.6366271972656,297.6669006347656,297.2821960449219,284.9007568359375,1.0,0.5744233131408691,0.463700383901596,0.463700383901596,1.0,1.0,-3.0848076343536377,1.06973135471344,2.015076160430908,0.376926064491272,0.8831858038902283,0.8831858038902283,0.0,141.7018280029297,151.0,57752.44921875,0.0,2416.705810546875,1.0,279.4564208984375,283.1960754394531,296.6681213378906,300.4198913574219,293.1499938964844,293.1499938964844,279.75,38432.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955497145652771,1.0,0.0,0.0,3.688457489013672,3.6884822845458975,9.077846812033386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.77490234375,0.0,1594.77197265625,1895.4371337890625,0.0,3362.06689453125,0.9156895279884338,1.0,0.0,3.0,1.0,0.0
18094440,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6765455007553101,0.5175824165344238,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8969793319702148,0.415623128414154,0.3947965204715729,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8632210493087769,0.3702044486999511,0.2604245543479919,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8477850556373596,0.3501410186290741,0.3336146473884582,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7441014051437378,0.2336377799510955,1.0626871585845947,284.8982849121094,284.95001220703125,298.3897705078125,293.6366271972656,297.6669006347656,297.2821960449219,284.9007568359375,1.0,0.5744233131408691,0.463700383901596,0.463700383901596,1.0,1.0,-3.0848076343536377,1.06973135471344,2.015076160430908,0.376926064491272,0.8831858038902283,0.8831858038902283,0.0,141.7018280029297,151.0,57752.44921875,0.0,2416.705810546875,1.0,279.4564208984375,283.1960754394531,296.6681213378906,300.4198913574219,293.1499938964844,293.1499938964844,279.75,38432.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955497145652771,1.0,0.0,0.0,3.688457489013672,3.6884822845458975,9.077846812033386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.77490234375,0.0,1594.77197265625,1895.4371337890625,0.0,3362.06689453125,0.9156895279884338,1.0,0.0,3.0,1.0,0.0
18094500,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.6769379377365112,0.5208276510238647,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.8959463238716125,0.4170155525207519,0.3959418833255768,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8616060614585876,0.3706088662147522,0.260579377412796,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8464142084121704,0.3507007360458374,0.3340126872062683,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7427498698234558,0.2338253110647201,1.063188552856445,285.02911376953125,284.95001220703125,298.40936279296875,293.6304016113281,297.671142578125,297.27880859375,285.0327453613281,1.0,0.5760431885719299,0.4630901515483856,0.4630901515483856,1.0,1.0,-3.091350793838501,1.0709359645843506,2.0204148292541504,0.3766467571258545,0.9746274948120116,0.9746274948120116,0.0,142.96482849121094,151.0,57003.6953125,0.0,2435.645751953125,1.0,279.7030639648437,283.3398742675781,296.6060791015625,300.2054748535156,293.1499938964844,293.1499938964844,279.75,33977.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900995850563049,1.0,0.0,0.0,3.737987756729126,3.738012313842773,9.32328646285896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.4189453125,0.0,1617.77978515625,1895.4371337890625,0.0,3311.13916015625,0.9253334403038024,1.0,0.0,3.0,1.0,0.0
18094560,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6775262355804443,0.5235006809234619,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.8955050706863403,0.418578565120697,0.397403746843338,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8605862259864807,0.3711933195590973,0.2609789967536926,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8455688953399658,0.351410835981369,0.3346774280071258,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7418559789657593,0.2341278344392776,1.064550518989563,285.026611328125,284.95001220703125,298.42919921875,293.6238098144531,297.6770324707031,297.2779541015625,285.0252685546875,1.0,0.5777683258056641,0.4624266624450683,0.4624266624450683,1.0,1.0,-3.0992372035980225,1.0725514888763428,2.0266854763031006,0.376408576965332,1.0,1.0,0.0,144.10781860351562,154.0,57246.2578125,0.0,2456.564453125,1.0,279.7433776855469,283.3326110839844,296.6083679199219,300.2597351074219,293.1499938964844,293.1499938964844,279.45001220703125,32947.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887283802032471,1.0,0.0,0.0,3.814063310623169,3.814088344573975,9.706643595563946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7421875,0.0,1699.6033935546875,1895.4371337890625,0.0,3298.3134765625,0.9400315880775452,1.0,0.0,3.0,1.0,0.0
