time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094620,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6765033602714539,0.5305102467536926,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8932615518569946,0.4207733273506164,0.3997944891452789,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8572391271591187,0.371364027261734,0.2613562941551208,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8427005410194397,0.3520161807537079,0.3355516493320465,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7390714883804321,0.2341689467430114,1.0658936500549316,284.8968505859375,284.95001220703125,298.4695129394531,293.6094970703125,297.6794128417969,297.2616577148437,284.8988952636719,1.0,0.581283450126648,0.4610996842384338,0.4610996842384338,1.0,1.0,-3.113661050796509,1.0752211809158323,2.0384397506713867,0.3755124807357788,0.8945913910865784,0.8945913910865784,0.0,146.86798095703125,157.0,58272.06640625,0.0,2498.630126953125,1.0,279.4570007324219,283.1828918457031,296.6421203613281,300.4262390136719,293.1499938964844,293.1499938964844,279.75,38195.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992172479629517,1.0,0.0,0.0,3.735706090927124,3.735731363296509,9.311908115705592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.005859375,0.0,1647.4385986328125,1895.4371337890625,0.0,3396.287109375,0.9260510802268982,1.0,0.0,3.0,1.0,0.0
18094680,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.6765033602714539,0.5305102467536926,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.8932615518569946,0.4207733273506164,0.3997944891452789,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8572391271591187,0.371364027261734,0.2613562941551208,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8427005410194397,0.3520161807537079,0.3355516493320465,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7390714883804321,0.2341689467430114,1.0658936500549316,284.8968505859375,284.95001220703125,298.4695129394531,293.6094970703125,297.6794128417969,297.2616577148437,284.8988952636719,1.0,0.581283450126648,0.4610996842384338,0.4610996842384338,1.0,1.0,-3.113661050796509,1.0752211809158323,2.0384397506713867,0.3755124807357788,0.8945913910865784,0.8945913910865784,0.0,146.86798095703125,157.0,58272.06640625,0.0,2498.630126953125,1.0,279.4570007324219,283.1828918457031,296.6421203613281,300.4262390136719,293.1499938964844,293.1499938964844,279.75,38195.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992172479629517,1.0,0.0,0.0,3.735706090927124,3.735731363296509,9.311908115705592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.005859375,0.0,1647.4385986328125,1895.4371337890625,0.0,3396.287109375,0.9260510802268982,1.0,0.0,3.0,1.0,0.0
18094740,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.6760997176170349,0.5372658371925354,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.8913772702217102,0.4237290322780609,0.4024024605751037,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8542618155479431,0.3723039031028747,0.2618780732154846,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8401374220848083,0.353229284286499,0.336563766002655,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7365294098854065,0.2346179485321045,1.0675572156906128,285.0321350097656,284.95001220703125,298.510498046875,293.5938720703125,297.6888427734375,297.2557373046875,285.0313720703125,1.0,0.5848726630210876,0.4597727060317993,0.4597727060317993,1.0,1.0,-3.128757238388061,1.0781333446502686,2.050623893737793,0.3744409382343292,1.0,1.0,0.0,149.59230041503906,160.0,57699.88671875,0.0,2542.170654296875,1.0,279.74383544921875,283.3279724121094,296.5794372558594,300.2606811523437,293.1499938964844,293.1499938964844,279.45001220703125,33355.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892646849155426,1.0,0.0,0.0,3.848740100860596,3.84876561164856,9.8839484508062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2568359375,0.0,1744.85498046875,1895.4371337890625,0.0,3334.951904296875,0.9479272961616516,1.0,0.0,3.0,1.0,0.0
18094800,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.6760997176170349,0.5372658371925354,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.8913772702217102,0.4237290322780609,0.4024024605751037,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8542618155479431,0.3723039031028747,0.2618780732154846,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8401374220848083,0.353229284286499,0.336563766002655,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7365294098854065,0.2346179485321045,1.0675572156906128,285.0321350097656,284.95001220703125,298.510498046875,293.5938720703125,297.6888427734375,297.2557373046875,285.0313720703125,1.0,0.5848726630210876,0.4597727060317993,0.4597727060317993,1.0,1.0,-3.128757238388061,1.0781333446502686,2.050623893737793,0.3744409382343292,1.0,1.0,0.0,149.59230041503906,160.0,57699.88671875,0.0,2542.170654296875,1.0,279.74383544921875,283.3279724121094,296.5794372558594,300.2606811523437,293.1499938964844,293.1499938964844,279.45001220703125,33355.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892646849155426,1.0,0.0,0.0,3.848740100860596,3.84876561164856,9.8839484508062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.2568359375,0.0,1744.85498046875,1895.4371337890625,0.0,3334.951904296875,0.9479272961616516,1.0,0.0,3.0,1.0,0.0
18094860,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6734861731529236,0.5446341633796692,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8890464901924133,0.4259321987628937,0.4048188626766205,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8508917093276978,0.3724586069583893,0.2622509598731994,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8372174501419067,0.3538070023059845,0.3374202251434326,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.733733057975769,0.2346711456775665,1.068966269493103,284.8981018066406,284.95001220703125,298.5520324707031,293.5770263671875,297.6933898925781,297.242431640625,284.9000244140625,1.0,0.5885406136512756,0.4583805501461029,0.4583805501461029,1.0,1.0,-3.1436967849731445,1.0807768106460571,2.062919855117798,0.3733718395233154,0.9072085022926332,0.9072085022926332,0.0,152.55035400390625,163.0,58835.55859375,0.0,2587.040283203125,1.0,279.4566955566406,283.17242431640625,296.6107482910156,300.4291381835937,293.1499938964844,293.1499938964844,279.1499938964844,37959.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032729268074036,1.0,0.0,0.0,3.782374143600464,3.782399892807007,9.546018873152209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.091796875,0.0,1700.6807861328125,1895.4371337890625,0.0,3434.0732421875,0.936294674873352,1.0,0.0,3.0,1.0,0.0
18094920,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6734861731529236,0.5446341633796692,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8890464901924133,0.4259321987628937,0.4048188626766205,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8508917093276978,0.3724586069583893,0.2622509598731994,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8372174501419067,0.3538070023059845,0.3374202251434326,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.733733057975769,0.2346711456775665,1.068966269493103,284.8981018066406,284.95001220703125,298.5520324707031,293.5770263671875,297.6933898925781,297.242431640625,284.9000244140625,1.0,0.5885406136512756,0.4583805501461029,0.4583805501461029,1.0,1.0,-3.1436967849731445,1.0807768106460571,2.062919855117798,0.3733718395233154,0.9072085022926332,0.9072085022926332,0.0,152.55035400390625,163.0,58835.55859375,0.0,2587.040283203125,1.0,279.4566955566406,283.17242431640625,296.6107482910156,300.4291381835937,293.1499938964844,293.1499938964844,279.1499938964844,37959.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032729268074036,1.0,0.0,0.0,3.782374143600464,3.782399892807007,9.546018873152209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.091796875,0.0,1700.6807861328125,1895.4371337890625,0.0,3434.0732421875,0.936294674873352,1.0,0.0,3.0,1.0,0.0
18094980,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6695200204849243,0.5529392957687378,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8859140872955322,0.4279611110687256,0.406777411699295,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8467876315116882,0.3724373877048492,0.2622727453708648,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8336082100868225,0.3542040884494781,0.3378624022006988,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7302768230438232,0.2345187067985534,1.0687711238861084,284.8875732421875,284.95001220703125,298.593994140625,293.5591125488281,297.6994323730469,297.2313537597656,284.88970947265625,1.0,0.5920601487159729,0.4569883942604065,0.4569883942604065,1.0,1.0,-3.156360626220703,1.0824425220489502,2.073918104171753,0.3724181950092315,0.8373823165893555,0.8373823165893555,0.0,155.787353515625,151.0,59116.99609375,0.0,2629.318115234375,1.0,279.157958984375,283.1365966796875,296.57928466796875,300.4307861328125,293.1499938964844,293.1499938964844,279.45001220703125,40814.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100295901298524,1.0,0.0,0.0,3.5489661693573,3.54899001121521,8.404212508139608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.396484375,0.0,1458.669677734375,1895.4371337890625,0.0,3496.87841796875,0.8872742056846619,1.0,0.0,3.0,1.0,0.0
18095040,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.6695200204849243,0.5529392957687378,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.8859140872955322,0.4279611110687256,0.406777411699295,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8467876315116882,0.3724373877048492,0.2622727453708648,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8336082100868225,0.3542040884494781,0.3378624022006988,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7302768230438232,0.2345187067985534,1.0687711238861084,284.8875732421875,284.95001220703125,298.593994140625,293.5591125488281,297.6994323730469,297.2313537597656,284.88970947265625,1.0,0.5920601487159729,0.4569883942604065,0.4569883942604065,1.0,1.0,-3.156360626220703,1.0824425220489502,2.073918104171753,0.3724181950092315,0.8373823165893555,0.8373823165893555,0.0,155.787353515625,151.0,59116.99609375,0.0,2629.318115234375,1.0,279.157958984375,283.1365966796875,296.57928466796875,300.4307861328125,293.1499938964844,293.1499938964844,279.45001220703125,40814.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100295901298524,1.0,0.0,0.0,3.5489661693573,3.54899001121521,8.404212508139608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.396484375,0.0,1458.669677734375,1895.4371337890625,0.0,3496.87841796875,0.8872742056846619,1.0,0.0,3.0,1.0,0.0
18095100,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6685755848884583,0.5518659353256226,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113220214844,0.8873733878135681,0.429421454668045,0.407944917678833,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8474791646003723,0.3728944659233093,0.2624322474002838,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8343918919563293,0.3547753393650055,0.3382239937782287,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7307379841804504,0.2346711754798889,1.068884253501892,285.0114440917969,284.95001220703125,298.6150817871094,293.5498352050781,297.70635986328125,297.2319030761719,285.01300048828125,1.0,0.5916892886161804,0.4562923014163971,0.4562923014163971,1.0,1.0,-3.157252788543701,1.0811349153518677,2.076117753982544,0.3713043332099914,0.9201449751853944,0.9201449751853944,0.0,155.49334716796875,151.0,58333.36328125,0.0,2629.491943359375,1.0,279.3992004394531,283.2720642089844,296.5133972167969,300.2024230957031,293.1499938964844,293.1499938964844,279.45001220703125,34845.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903264343738556,1.0,0.0,0.0,3.5946803092956543,3.5947036743164062,8.622116070000629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.0048828125,0.0,1463.9853515625,1895.4371337890625,0.0,3433.99365234375,0.8940839171409607,1.0,0.0,3.0,1.0,0.0
18095160,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.6687190532684326,0.5472458004951477,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.8909751176834106,0.4309676885604858,0.409338504076004,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8501234650611877,0.3734498023986816,0.2627714276313782,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.837015688419342,0.3554336726665497,0.338777482509613,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7327786087989807,0.2349030673503875,1.06956946849823,284.99725341796875,284.95001220703125,298.63623046875,293.54034423828125,297.7144470214844,297.2343444824219,284.9957275390625,1.0,0.5904144048690796,0.4556222856044769,0.4556222856044769,1.0,1.0,-3.1552765369415283,1.078783392906189,2.076493263244629,0.3696488738059997,0.929446578025818,0.929446578025818,0.0,153.9188995361328,139.0,58371.1484375,0.0,2617.123291015625,1.0,279.4423217773437,283.25909423828125,296.5137023925781,300.24285888671875,293.1499938964844,293.1499938964844,279.1499938964844,33868.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008429050445556,1.0,0.0,0.0,3.656804084777832,3.656827688217163,8.922707479541714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.439453125,0.0,1524.7767333984375,1895.4371337890625,0.0,3411.4404296875,0.9051127433776855,1.0,0.0,3.0,1.0,0.0
18095220,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6701036691665649,0.5332628488540649,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.9005343317985535,0.4332013130187988,0.4114658236503601,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8574954867362976,0.3736655116081238,0.2629522383213043,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8443155288696289,0.356020450592041,0.3393336534500122,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7386146783828735,0.2349064499139785,1.0692970752716064,284.9016418457031,284.95001220703125,298.6785583496094,293.52081298828125,297.7262268066406,297.2328186035156,284.9027404785156,1.0,0.5855173468589783,0.4542822241783142,0.4542822241783142,1.0,1.0,-3.1415951251983643,1.0703736543655396,2.071221351623535,0.3642726242542267,0.838509202003479,0.838509202003479,0.0,148.87139892578125,142.0,58520.41015625,0.0,2563.2470703125,1.0,279.1578674316406,283.1496276855469,296.5368957519531,300.3500061035156,293.1499938964844,293.1499938964844,279.45001220703125,39490.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079723358154296,1.0,0.0,0.0,3.5031633377075195,3.5031864643096924,8.188682727450214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.771484375,0.0,1400.925048828125,1895.4371337890625,0.0,3477.77685546875,0.8757615685462952,1.0,0.0,3.0,1.0,0.0
18095280,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.6701036691665649,0.5332628488540649,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.9005343317985535,0.4332013130187988,0.4114658236503601,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8574954867362976,0.3736655116081238,0.2629522383213043,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8443155288696289,0.356020450592041,0.3393336534500122,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7386146783828735,0.2349064499139785,1.0692970752716064,284.9016418457031,284.95001220703125,298.6785583496094,293.52081298828125,297.7262268066406,297.2328186035156,284.9027404785156,1.0,0.5855173468589783,0.4542822241783142,0.4542822241783142,1.0,1.0,-3.1415951251983643,1.0703736543655396,2.071221351623535,0.3642726242542267,0.838509202003479,0.838509202003479,0.0,148.87139892578125,142.0,58520.41015625,0.0,2563.2470703125,1.0,279.1578674316406,283.1496276855469,296.5368957519531,300.3500061035156,293.1499938964844,293.1499938964844,279.45001220703125,39490.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079723358154296,1.0,0.0,0.0,3.5031633377075195,3.5031864643096924,8.188682727450214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.771484375,0.0,1400.925048828125,1895.4371337890625,0.0,3477.77685546875,0.8757615685462952,1.0,0.0,3.0,1.0,0.0
18095340,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6748144030570984,0.5250317454338074,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.9073549509048462,0.4361543357372284,0.4139451086521148,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.862358033657074,0.374590516090393,0.2633764147758484,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8491915464401245,0.3571898937225342,0.3401683866977691,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.742409884929657,0.2353560328483581,1.0702083110809326,284.99365234375,284.95001220703125,298.7208251953125,293.5007019042969,297.74493408203125,297.2415771484375,284.99273681640625,1.0,0.5836433172225952,0.4529421627521515,0.4529421627521515,1.0,1.0,-3.1372644901275635,1.065669059753418,2.071595430374145,0.3592602014541626,0.919944167137146,0.919944167137146,0.0,146.0414276123047,145.0,57651.1484375,0.0,2539.724365234375,1.0,279.4412536621094,283.25732421875,296.4730529785156,300.1581420898437,293.1499938964844,293.1499938964844,279.1499938964844,33769.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987048864364624,1.0,0.0,0.0,3.6116676330566406,3.6116907596588135,8.703798357601045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4404296875,0.0,1474.4212646484375,1895.4371337890625,0.0,3391.509033203125,0.895064115524292,1.0,0.0,3.0,1.0,0.0
18095400,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6748144030570984,0.5250317454338074,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.9073549509048462,0.4361543357372284,0.4139451086521148,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.862358033657074,0.374590516090393,0.2633764147758484,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8491915464401245,0.3571898937225342,0.3401683866977691,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.742409884929657,0.2353560328483581,1.0702083110809326,284.99365234375,284.95001220703125,298.7208251953125,293.5007019042969,297.74493408203125,297.2415771484375,284.99273681640625,1.0,0.5836433172225952,0.4529421627521515,0.4529421627521515,1.0,1.0,-3.1372644901275635,1.065669059753418,2.071595430374145,0.3592602014541626,0.919944167137146,0.919944167137146,0.0,146.0414276123047,145.0,57651.1484375,0.0,2539.724365234375,1.0,279.4412536621094,283.25732421875,296.4730529785156,300.1581420898437,293.1499938964844,293.1499938964844,279.1499938964844,33769.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987048864364624,1.0,0.0,0.0,3.6116676330566406,3.6116907596588135,8.703798357601045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.4404296875,0.0,1474.4212646484375,1895.4371337890625,0.0,3391.509033203125,0.895064115524292,1.0,0.0,3.0,1.0,0.0
18095460,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6776911020278931,0.5226042866706848,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.9107357859611512,0.4384385049343109,0.4162294566631317,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8639708757400513,0.3748073279857635,0.2636401653289795,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8510135412216187,0.3577911853790283,0.340855598449707,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7436535358428955,0.235435351729393,1.070948600769043,284.90875244140625,284.95001220703125,298.762939453125,293.48016357421875,297.7594909667969,297.2433776855469,284.9095458984375,1.0,0.5835649371147156,0.4520817399024963,0.4520817399024963,1.0,1.0,-3.139122247695923,1.0643770694732666,2.074745178222656,0.3569064140319824,0.8373839855194092,0.8373839855194092,0.0,145.3289337158203,148.0,58027.0078125,0.0,2539.5205078125,1.0,279.15869140625,283.152587890625,296.4962463378906,300.27166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38916.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905756413936615,1.0,0.0,0.0,3.472538709640503,3.4725615978240967,8.046138191275531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.83447265625,0.0,1365.3115234375,1895.4371337890625,0.0,3457.180419921875,0.8685712814331055,1.0,0.0,3.0,1.0,0.0
18095520,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6776911020278931,0.5226042866706848,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.9107357859611512,0.4384385049343109,0.4162294566631317,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8639708757400513,0.3748073279857635,0.2636401653289795,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8510135412216187,0.3577911853790283,0.340855598449707,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7436535358428955,0.235435351729393,1.070948600769043,284.90875244140625,284.95001220703125,298.762939453125,293.48016357421875,297.7594909667969,297.2433776855469,284.9095458984375,1.0,0.5835649371147156,0.4520817399024963,0.4520817399024963,1.0,1.0,-3.139122247695923,1.0643770694732666,2.074745178222656,0.3569064140319824,0.8373839855194092,0.8373839855194092,0.0,145.3289337158203,148.0,58027.0078125,0.0,2539.5205078125,1.0,279.15869140625,283.152587890625,296.4962463378906,300.27166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38916.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905756413936615,1.0,0.0,0.0,3.472538709640503,3.4725615978240967,8.046138191275531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.83447265625,0.0,1365.3115234375,1895.4371337890625,0.0,3457.180419921875,0.8685712814331055,1.0,0.0,3.0,1.0,0.0
18095580,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6806167364120483,0.5227670073509216,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.9127808213233948,0.4414305984973907,0.4188640117645263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8644296526908875,0.3757216036319732,0.2641439735889435,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8516932129859924,0.3589574694633484,0.3418051898479461,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7438997626304626,0.235867828130722,1.0724092721939087,285.0014953613281,284.95001220703125,298.8047180175781,293.4594116210937,297.7776184082031,297.2506103515625,285.0006103515625,1.0,0.5847333669662476,0.4512213170528412,0.4512213170528412,1.0,1.0,-3.145981550216675,1.0650016069412231,2.080979824066162,0.3557452261447906,0.9240968823432922,0.9240968823432922,0.0,145.64804077148438,151.0,57444.21875,0.0,2554.557373046875,1.0,279.44110107421875,283.2578125,296.4366760253906,300.1031494140625,293.1499938964844,293.1499938964844,279.1499938964844,33275.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975426554679871,1.0,0.0,0.0,3.5982420444488525,3.5982651710510254,8.63921059135464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.400390625,0.0,1456.248046875,1895.4371337890625,0.0,3380.66748046875,0.8917150497436523,1.0,0.0,3.0,1.0,0.0
18095640,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9990000128746032,0.6806167364120483,0.5227670073509216,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.9127808213233948,0.4414305984973907,0.4188640117645263,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8644296526908875,0.3757216036319732,0.2641439735889435,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8516932129859924,0.3589574694633484,0.3418051898479461,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7438997626304626,0.235867828130722,1.0724092721939087,285.0014953613281,284.95001220703125,298.8047180175781,293.4594116210937,297.7776184082031,297.2506103515625,285.0006103515625,1.0,0.5847333669662476,0.4512213170528412,0.4512213170528412,1.0,1.0,-3.145981550216675,1.0650016069412231,2.080979824066162,0.3557452261447906,0.9240968823432922,0.9240968823432922,0.0,145.64804077148438,151.0,57444.21875,0.0,2554.557373046875,1.0,279.44110107421875,283.2578125,296.4366760253906,300.1031494140625,293.1499938964844,293.1499938964844,279.1499938964844,33275.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975426554679871,1.0,0.0,0.0,3.5982420444488525,3.5982651710510254,8.63921059135464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.400390625,0.0,1456.248046875,1895.4371337890625,0.0,3380.66748046875,0.8917150497436523,1.0,0.0,3.0,1.0,0.0
18095700,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6811115741729736,0.5238062739372253,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.9131778478622437,0.4426137208938598,0.4201816320419311,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.864134669303894,0.3758622407913208,0.2643974125385284,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8515359163284302,0.3592861294746399,0.3422890901565552,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7436108589172363,0.2359189093112945,1.0732163190841677,284.87774658203125,284.95001220703125,298.825439453125,293.4490051269531,297.78326416015625,297.24920654296875,284.8761901855469,1.0,0.5856744050979614,0.4507910907268524,0.4507910907268524,1.0,1.0,-3.150672912597656,1.065779685974121,2.084893226623535,0.3555098474025726,0.8385823965072632,0.8385823965072632,0.0,146.1658477783203,151.0,58260.6171875,0.0,2566.4794921875,1.0,279.1994323730469,283.11700439453125,296.4826965332031,300.3086242675781,293.1499938964844,293.1499938964844,279.1499938964844,37962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039602279663086,1.0,0.0,0.0,3.558146953582764,3.5581705570220947,8.447750019513478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.044921875,0.0,1447.6702880859375,1895.4371337890625,0.0,3440.470703125,0.8837836384773254,1.0,0.0,3.0,1.0,0.0
18095760,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.6810398697853088,0.525921106338501,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.9126405715942384,0.4437006413936615,0.4212190508842468,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8630216121673584,0.3758931457996368,0.2644358277320862,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8506247997283936,0.3595171272754669,0.3425335884094238,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7426771521568298,0.235891655087471,1.073251247406006,284.9115600585937,284.95001220703125,298.84600830078125,293.4385681152344,297.7869873046875,297.2452087402344,284.9130554199219,1.0,0.5867308378219604,0.4502058029174804,0.4502058029174804,1.0,1.0,-3.1548454761505127,1.0659888982772827,2.0888564586639404,0.3550884425640106,0.8421986699104309,0.8421986699104309,0.0,147.01243591308594,154.0,58057.46875,0.0,2579.19140625,1.0,279.15850830078125,283.1471862792969,296.4622802734375,300.2366027832031,293.1499938964844,293.1499938964844,279.45001220703125,38597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061121940612792,1.0,0.0,0.0,3.478208303451538,3.478231191635132,8.072433388406353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.98291015625,0.0,1368.8297119140625,1895.4371337890625,0.0,3460.489013671875,0.8695393204689026,1.0,0.0,3.0,1.0,0.0
18095820,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.6815138459205627,0.5298749804496765,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9122292399406432,0.4466778039932251,0.4238765835762024,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8614223599433899,0.376760721206665,0.2649349570274353,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8493285179138184,0.3606358468532562,0.3434786200523376,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7412506937980652,0.2362818717956543,1.0747077465057373,285.0064392089844,284.95001220703125,298.8866577148437,293.4178771972656,297.7997436523437,297.2454833984375,285.0055236816406,1.0,0.5892863869667053,0.4490351974964142,0.4490351974964142,1.0,1.0,-3.166277885437012,1.067525029182434,2.098752737045288,0.3546397686004638,0.9331342577934264,0.9331342577934264,0.0,148.75404357910156,157.0,57633.85546875,0.0,2611.05615234375,1.0,279.4411926269531,283.2531433105469,296.4010314941406,300.076904296875,293.1499938964844,293.1499938964844,279.1499938964844,32992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990757465362549,1.0,0.0,0.0,3.6148178577423096,3.6148409843444815,8.718988624423218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.52734375,0.0,1472.09228515625,1895.4371337890625,0.0,3394.967529296875,0.8952471017837524,1.0,0.0,3.0,1.0,0.0
18095880,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.6815138459205627,0.5298749804496765,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.9122292399406432,0.4466778039932251,0.4238765835762024,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8614223599433899,0.376760721206665,0.2649349570274353,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8493285179138184,0.3606358468532562,0.3434786200523376,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7412506937980652,0.2362818717956543,1.0747077465057373,285.0064392089844,284.95001220703125,298.8866577148437,293.4178771972656,297.7997436523437,297.2454833984375,285.0055236816406,1.0,0.5892863869667053,0.4490351974964142,0.4490351974964142,1.0,1.0,-3.166277885437012,1.067525029182434,2.098752737045288,0.3546397686004638,0.9331342577934264,0.9331342577934264,0.0,148.75404357910156,157.0,57633.85546875,0.0,2611.05615234375,1.0,279.4411926269531,283.2531433105469,296.4010314941406,300.076904296875,293.1499938964844,293.1499938964844,279.1499938964844,32992.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990757465362549,1.0,0.0,0.0,3.6148178577423096,3.6148409843444815,8.718988624423218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.52734375,0.0,1472.09228515625,1895.4371337890625,0.0,3394.967529296875,0.8952471017837524,1.0,0.0,3.0,1.0,0.0
18095940,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6796665787696838,0.5357286334037781,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9103822708129884,0.4489099979400635,0.4262362122535705,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8586077690124512,0.3768730163574219,0.2652139663696289,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8469003438949585,0.3611324429512024,0.3441866040229797,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7388865947723389,0.2362557649612426,1.075513243675232,284.9121398925781,284.95001220703125,298.9265441894531,293.3974609375,297.8058776855469,297.2362365722656,284.91314697265625,1.0,0.592215895652771,0.4478645920753479,0.4478645920753479,1.0,1.0,-3.178309440612793,1.069353699684143,2.1089556217193604,0.3531467020511627,0.8497433662414551,0.8497433662414551,0.0,151.06967163085938,160.0,58407.58203125,0.0,2647.43115234375,1.0,279.1585693359375,283.13690185546875,296.42559814453125,300.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,38249.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085946679115297,1.0,0.0,0.0,3.5088160037994385,3.508839130401612,8.215131401811959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.7294921875,0.0,1397.874267578125,1895.4371337890625,0.0,3483.556640625,0.8760080337524414,1.0,0.0,3.0,1.0,0.0
18096000,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.6796665787696838,0.5357286334037781,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9103822708129884,0.4489099979400635,0.4262362122535705,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8586077690124512,0.3768730163574219,0.2652139663696289,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8469003438949585,0.3611324429512024,0.3441866040229797,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7388865947723389,0.2362557649612426,1.075513243675232,284.9121398925781,284.95001220703125,298.9265441894531,293.3974609375,297.8058776855469,297.2362365722656,284.91314697265625,1.0,0.592215895652771,0.4478645920753479,0.4478645920753479,1.0,1.0,-3.178309440612793,1.069353699684143,2.1089556217193604,0.3531467020511627,0.8497433662414551,0.8497433662414551,0.0,151.06967163085938,160.0,58407.58203125,0.0,2647.43115234375,1.0,279.1585693359375,283.13690185546875,296.42559814453125,300.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,38249.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085946679115297,1.0,0.0,0.0,3.5088160037994385,3.508839130401612,8.215131401811959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.7294921875,0.0,1397.874267578125,1895.4371337890625,0.0,3483.556640625,0.8760080337524414,1.0,0.0,3.0,1.0,0.0
18096060,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6781671643257141,0.5416567325592041,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9087793231010436,0.4518716037273407,0.4288966357707977,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8560311198234558,0.3777022361755371,0.2656995058059692,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8446508049964905,0.362202912569046,0.3451055288314819,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7366433143615723,0.2365847826004028,1.0768191814422607,285.0099182128906,284.95001220703125,298.96551513671875,293.3775329589844,297.8172302246094,297.2354431152344,285.00897216796875,1.0,0.5953943729400635,0.4465972185134887,0.4465972185134887,1.0,1.0,-3.191888332366944,1.0715669393539429,2.120321273803711,0.350970596075058,0.9438893795013428,0.9438893795013428,0.0,153.4569091796875,163.0,58013.17578125,0.0,2687.563232421875,1.0,279.4414367675781,283.2460632324219,296.3636779785156,300.0621032714844,293.1499938964844,293.1499938964844,279.1499938964844,32886.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021732807159424,1.0,0.0,0.0,3.645758390426636,3.645781993865967,8.868886425261735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2412109375,0.0,1505.186767578125,1895.4371337890625,0.0,3423.833984375,0.9021334052085876,1.0,0.0,3.0,1.0,0.0
18096120,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9990000128746032,0.6781671643257141,0.5416567325592041,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9087793231010436,0.4518716037273407,0.4288966357707977,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8560311198234558,0.3777022361755371,0.2656995058059692,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8446508049964905,0.362202912569046,0.3451055288314819,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7366433143615723,0.2365847826004028,1.0768191814422607,285.0099182128906,284.95001220703125,298.96551513671875,293.3775329589844,297.8172302246094,297.2354431152344,285.00897216796875,1.0,0.5953943729400635,0.4465972185134887,0.4465972185134887,1.0,1.0,-3.191888332366944,1.0715669393539429,2.120321273803711,0.350970596075058,0.9438893795013428,0.9438893795013428,0.0,153.4569091796875,163.0,58013.17578125,0.0,2687.563232421875,1.0,279.4414367675781,283.2460632324219,296.3636779785156,300.0621032714844,293.1499938964844,293.1499938964844,279.1499938964844,32886.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021732807159424,1.0,0.0,0.0,3.645758390426636,3.645781993865967,8.868886425261735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.2412109375,0.0,1505.186767578125,1895.4371337890625,0.0,3423.833984375,0.9021334052085876,1.0,0.0,3.0,1.0,0.0
18096180,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6745792031288147,0.5487576127052307,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.906300723552704,0.4540723264217376,0.4312560856342315,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8526929616928101,0.377773255109787,0.2659696042537689,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8416978716850281,0.3626471161842346,0.3457898199558258,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7337998747825623,0.2364704459905624,1.0773770809173584,284.9080810546875,284.95001220703125,299.0033874511719,293.3583068847656,297.82403564453125,297.22857666015625,284.9096374511719,1.0,0.5987188220024109,0.4453298449516296,0.4453298449516296,1.0,1.0,-3.20508337020874,1.0735622644424438,2.131520986557007,0.3490121364593506,0.8558463454246521,0.8558463454246521,0.0,156.25100708007812,151.0,58839.6875,0.0,2729.451171875,1.0,279.1581115722656,283.1222839355469,296.3886108398437,300.2094116210937,293.1499938964844,293.1499938964844,279.45001220703125,38271.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91208416223526,1.0,0.0,0.0,3.5461816787719727,3.5462050437927246,8.391029950871598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.302734375,0.0,1437.21826171875,1895.4371337890625,0.0,3515.935302734375,0.8841273784637451,1.0,0.0,3.0,1.0,0.0
18096240,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.6745792031288147,0.5487576127052307,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90802001953125,0.906300723552704,0.4540723264217376,0.4312560856342315,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8526929616928101,0.377773255109787,0.2659696042537689,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8416978716850281,0.3626471161842346,0.3457898199558258,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7337998747825623,0.2364704459905624,1.0773770809173584,284.9080810546875,284.95001220703125,299.0033874511719,293.3583068847656,297.82403564453125,297.22857666015625,284.9096374511719,1.0,0.5987188220024109,0.4453298449516296,0.4453298449516296,1.0,1.0,-3.20508337020874,1.0735622644424438,2.131520986557007,0.3490121364593506,0.8558463454246521,0.8558463454246521,0.0,156.25100708007812,151.0,58839.6875,0.0,2729.451171875,1.0,279.1581115722656,283.1222839355469,296.3886108398437,300.2094116210937,293.1499938964844,293.1499938964844,279.45001220703125,38271.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91208416223526,1.0,0.0,0.0,3.5461816787719727,3.5462050437927246,8.391029950871598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.302734375,0.0,1437.21826171875,1895.4371337890625,0.0,3515.935302734375,0.8841273784637451,1.0,0.0,3.0,1.0,0.0
18096300,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.6733564138412476,0.5477009415626526,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.90777325630188,0.45546755194664,0.4323674142360687,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8533061742782593,0.3780930638313293,0.2660464346408844,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8424082398414612,0.3630898296833038,0.3460454940795898,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7341849207878113,0.236525297164917,1.077130913734436,285.0206604003906,284.95001220703125,299.0218811035156,293.3489990234375,297.82940673828125,297.2286071777344,285.0219116210937,1.0,0.5982440114021301,0.4446961581707001,0.4446961581707001,1.0,1.0,-3.2052700519561768,1.0720558166503906,2.133214235305786,0.3478105366230011,0.935996949672699,0.935996949672699,0.0,155.93374633789062,151.0,58091.64453125,0.0,2728.09033203125,1.0,279.3993835449219,283.2474975585937,296.32574462890625,299.9960021972656,293.1499938964844,293.1499938964844,279.45001220703125,33720.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068686366081238,1.0,0.0,0.0,3.602926015853882,3.602949380874634,8.661717174618389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4140625,0.0,1464.5921630859375,1895.4371337890625,0.0,3467.520751953125,0.8947324752807617,1.0,0.0,3.0,1.0,0.0
18096360,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6731551885604858,0.5431060194969177,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.91163831949234,0.4569664895534515,0.433709442615509,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8559103012084961,0.3785256147384643,0.2662952840328216,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8450027704238892,0.363627552986145,0.3464821577072143,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7361518740653992,0.2366582751274109,1.0773766040802002,285.00177001953125,284.95001220703125,299.0400390625,293.3399353027344,297.835693359375,297.2303161621094,284.9996643066406,1.0,0.5968658924102783,0.4440569281578064,0.4440569281578064,1.0,1.0,-3.2024848461151123,1.0694128274917605,2.1330718994140625,0.3460985422134399,0.9445453882217408,0.9445453882217408,0.0,154.3468475341797,154.0,58170.50390625,0.0,2713.78271484375,1.0,279.44244384765625,283.2301025390625,296.3239440917969,300.03857421875,293.1499938964844,293.1499938964844,279.1499938964844,33151.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053980708122252,1.0,0.0,0.0,3.673271894454956,3.673295736312866,9.003253467199102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.7626953125,0.0,1537.7646484375,1895.4371337890625,0.0,3453.848388671875,0.9082539677619934,1.0,0.0,3.0,1.0,0.0
18096420,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6722115874290466,0.5414840579032898,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9144109487533568,0.4591328203678131,0.4359148442745209,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8569089770317078,0.3785578608512878,0.266448825597763,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8462076783180237,0.3640190958976745,0.3469946384429931,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7367687821388245,0.2364970743656158,1.0770673751831057,284.9010314941406,284.95001220703125,299.0753479003906,293.3226623535156,297.843017578125,297.22637939453125,284.9027709960937,1.0,0.5970231294631958,0.4427785277366638,0.4427785277366638,1.0,1.0,-3.203603982925415,1.0666495561599731,2.1369545459747314,0.3436735272407532,0.8503069281578064,0.8503069281578064,0.0,153.90335083007812,157.0,58645.578125,0.0,2713.650634765625,1.0,279.1576232910156,283.1127319335937,296.3461608886719,300.1590576171875,293.1499938964844,293.1499938964844,279.45001220703125,38968.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139240980148317,1.0,0.0,0.0,3.542499303817749,3.54252290725708,8.373612558898458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.67578125,0.0,1438.3802490234375,1895.4371337890625,0.0,3532.984619140625,0.8840035796165466,1.0,0.0,3.0,1.0,0.0
