time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096480,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6722115874290466,0.5414840579032898,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.9144109487533568,0.4591328203678131,0.4359148442745209,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8569089770317078,0.3785578608512878,0.266448825597763,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8462076783180237,0.3640190958976745,0.3469946384429931,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7367687821388245,0.2364970743656158,1.0770673751831057,284.9010314941406,284.95001220703125,299.0753479003906,293.3226623535156,297.843017578125,297.22637939453125,284.9027709960937,1.0,0.5970231294631958,0.4427785277366638,0.4427785277366638,1.0,1.0,-3.203603982925415,1.0666495561599731,2.1369545459747314,0.3436735272407532,0.8503069281578064,0.8503069281578064,0.0,153.90335083007812,157.0,58645.578125,0.0,2713.650634765625,1.0,279.1576232910156,283.1127319335937,296.3461608886719,300.1590576171875,293.1499938964844,293.1499938964844,279.45001220703125,38968.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139240980148317,1.0,0.0,0.0,3.542499303817749,3.54252290725708,8.373612558898458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.67578125,0.0,1438.3802490234375,1895.4371337890625,0.0,3532.984619140625,0.8840035796165466,1.0,0.0,3.0,1.0,0.0
18096540,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.6721699237823486,0.5423408150672913,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.915928602218628,0.4621186554431915,0.4385111331939697,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8569035530090332,0.379373699426651,0.2668652534484863,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8464037179946899,0.3650496006011963,0.3477957844734192,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7365466356277466,0.2367702424526214,1.077722430229187,285.0029602050781,284.95001220703125,299.1091003417969,293.30670166015625,297.85467529296875,297.2294921875,285.0020751953125,1.0,0.5982651114463806,0.4415000975131988,0.4415000975131988,1.0,1.0,-3.210001230239868,1.0658608675003052,2.144140243530273,0.342037558555603,0.9418062567710876,0.9418062567710876,0.0,154.47854614257812,160.0,58029.41796875,0.0,2729.781982421875,1.0,279.4416198730469,283.2276916503906,296.2852783203125,299.986083984375,293.1499938964844,293.1499938964844,279.1499938964844,33330.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058743119239808,1.0,0.0,0.0,3.664383888244629,3.664407730102539,8.959736419456021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.970703125,0.0,1529.1815185546875,1895.4371337890625,0.0,3458.27685546875,0.906646966934204,1.0,0.0,3.0,1.0,0.0
18096600,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.6721699237823486,0.5423408150672913,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.915928602218628,0.4621186554431915,0.4385111331939697,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8569035530090332,0.379373699426651,0.2668652534484863,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8464037179946899,0.3650496006011963,0.3477957844734192,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7365466356277466,0.2367702424526214,1.077722430229187,285.0029602050781,284.95001220703125,299.1091003417969,293.30670166015625,297.85467529296875,297.2294921875,285.0020751953125,1.0,0.5982651114463806,0.4415000975131988,0.4415000975131988,1.0,1.0,-3.210001230239868,1.0658608675003052,2.144140243530273,0.342037558555603,0.9418062567710876,0.9418062567710876,0.0,154.47854614257812,160.0,58029.41796875,0.0,2729.781982421875,1.0,279.4416198730469,283.2276916503906,296.2852783203125,299.986083984375,293.1499938964844,293.1499938964844,279.1499938964844,33330.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058743119239808,1.0,0.0,0.0,3.664383888244629,3.664407730102539,8.959736419456021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.970703125,0.0,1529.1815185546875,1895.4371337890625,0.0,3458.27685546875,0.906646966934204,1.0,0.0,3.0,1.0,0.0
18096660,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6699836254119873,0.5458981394767761,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.91551274061203,0.4643616676330566,0.4408622980117798,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8553257584571838,0.3794507682323456,0.2671045064926147,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8451194763183594,0.3654756546020508,0.3484145104885101,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7351149916648865,0.2366485744714737,1.077993392944336,284.9064636230469,284.95001220703125,299.1412048339844,293.2922058105469,297.8617248535156,297.22607421875,284.9081726074219,1.0,0.6002699732780457,0.4404589533805847,0.4404589533805847,1.0,1.0,-3.2184646129608154,1.0664266347885132,2.1520378589630127,0.3408993780612945,0.853924572467804,0.853924572467804,0.0,155.99285888671875,148.0,58690.4296875,0.0,2755.331787109375,1.0,279.1576232910156,283.1106262207031,296.3156433105469,300.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143676161766052,1.0,0.0,0.0,3.547295093536377,3.547318458557129,8.396299335799995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.896484375,0.0,1441.3861083984375,1895.4371337890625,0.0,3537.091796875,0.8848578333854675,1.0,0.0,3.0,1.0,0.0
18096720,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.6699836254119873,0.5458981394767761,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.91551274061203,0.4643616676330566,0.4408622980117798,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8553257584571838,0.3794507682323456,0.2671045064926147,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8451194763183594,0.3654756546020508,0.3484145104885101,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7351149916648865,0.2366485744714737,1.077993392944336,284.9064636230469,284.95001220703125,299.1412048339844,293.2922058105469,297.8617248535156,297.22607421875,284.9081726074219,1.0,0.6002699732780457,0.4404589533805847,0.4404589533805847,1.0,1.0,-3.2184646129608154,1.0664266347885132,2.1520378589630127,0.3408993780612945,0.853924572467804,0.853924572467804,0.0,155.99285888671875,148.0,58690.4296875,0.0,2755.331787109375,1.0,279.1576232910156,283.1106262207031,296.3156433105469,300.12615966796875,293.1499938964844,293.1499938964844,279.45001220703125,38682.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143676161766052,1.0,0.0,0.0,3.547295093536377,3.547318458557129,8.396299335799995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.896484375,0.0,1441.3861083984375,1895.4371337890625,0.0,3537.091796875,0.8848578333854675,1.0,0.0,3.0,1.0,0.0
18096780,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6696780920028687,0.5378907918930054,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.9227426052093506,0.4673240184783935,0.4433510303497314,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8598092198371887,0.3802117705345154,0.2674189209938049,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8496404886245728,0.3664475977420807,0.3490728437900543,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7384735941886902,0.2368527054786682,1.0779149532318115,284.9992980957031,284.95001220703125,299.1715087890625,293.2794189453125,297.87225341796875,297.22930908203125,284.9977722167969,1.0,0.5975412726402283,0.4394178092479706,0.4394178092479706,1.0,1.0,-3.212925672531128,1.0617583990097046,2.151167154312134,0.3374161422252655,0.940578818321228,0.940578818321228,0.0,153.18235778808594,151.0,57959.1171875,0.0,2728.63037109375,1.0,279.4416809082031,283.21929931640625,296.2586975097656,299.9580383300781,293.1499938964844,293.1499938964844,279.1499938964844,33401.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065926671028136,1.0,0.0,0.0,3.668736457824707,3.668760299682617,8.9810339432006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.451171875,0.0,1534.572021484375,1895.4371337890625,0.0,3464.955810546875,0.9076045155525208,1.0,0.0,3.0,1.0,0.0
18096840,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,0.6696780920028687,0.5378907918930054,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.9227426052093506,0.4673240184783935,0.4433510303497314,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8598092198371887,0.3802117705345154,0.2674189209938049,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8496404886245728,0.3664475977420807,0.3490728437900543,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7384735941886902,0.2368527054786682,1.0779149532318115,284.9992980957031,284.95001220703125,299.1715087890625,293.2794189453125,297.87225341796875,297.22930908203125,284.9977722167969,1.0,0.5975412726402283,0.4394178092479706,0.4394178092479706,1.0,1.0,-3.212925672531128,1.0617583990097046,2.151167154312134,0.3374161422252655,0.940578818321228,0.940578818321228,0.0,153.18235778808594,151.0,57959.1171875,0.0,2728.63037109375,1.0,279.4416809082031,283.21929931640625,296.2586975097656,299.9580383300781,293.1499938964844,293.1499938964844,279.1499938964844,33401.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065926671028136,1.0,0.0,0.0,3.668736457824707,3.668760299682617,8.9810339432006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.451171875,0.0,1534.572021484375,1895.4371337890625,0.0,3464.955810546875,0.9076045155525208,1.0,0.0,3.0,1.0,0.0
18096900,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.6698020696640015,0.5352954864501953,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.9255001544952391,0.4684848189353943,0.4446080923080444,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8613646626472473,0.3802857398986816,0.2675909101963043,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8512434959411621,0.3666870594024658,0.3494253158569336,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7396247982978821,0.2368250638246536,1.078094482421875,284.8692321777344,284.95001220703125,299.1859130859375,293.27374267578125,297.8755187988281,297.2283020019531,284.8670959472656,1.0,0.5971758365631104,0.4388972520828247,0.4388972520828247,1.0,1.0,-3.2121503353118896,1.0601969957351685,2.1519534587860107,0.3356512188911438,0.8489402532577515,0.8489402532577515,0.0,152.30296325683594,151.0,58729.796875,0.0,2722.254638671875,1.0,279.1973571777344,283.0736999511719,296.3063049316406,300.1615295410156,293.1499938964844,293.1499938964844,279.1499938964844,38064.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127253890037536,1.0,0.0,0.0,3.6256470680236816,3.62567138671875,8.771307875576895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.2607421875,0.0,1521.5906982421875,1895.4371337890625,0.0,3521.87939453125,0.89896559715271,1.0,0.0,3.0,1.0,0.0
18096960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6695948839187622,0.5347344875335693,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.926673710346222,0.4695506989955902,0.4455889165401459,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8616285920143127,0.3802499175071716,0.2675583660602569,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.851632833480835,0.3668307065963745,0.3495533168315887,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7397687435150146,0.2367250621318817,1.077636957168579,284.9017333984375,284.95001220703125,299.1998291015625,293.2685546875,297.8778991699219,297.2261047363281,284.90350341796875,1.0,0.5971195101737976,0.4383772313594818,0.4383772313594818,1.0,1.0,-3.2122175693511963,1.0589414834976196,2.153275966644287,0.334129124879837,0.8481891751289368,0.8481891751289368,0.0,152.11383056640625,154.0,58403.44921875,0.0,2721.3642578125,1.0,279.1578674316406,283.1053466796875,296.2884521484375,300.08367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39064.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143657088279724,1.0,0.0,0.0,3.5346381664276123,3.5346615314483643,8.336489258908841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.59326171875,0.0,1430.771484375,1895.4371337890625,0.0,3537.07421875,0.8823652267456055,1.0,0.0,3.0,1.0,0.0
18097020,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6701692342758179,0.5345691442489624,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.9289296269416808,0.4726082384586334,0.4482389390468597,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8621519804000854,0.381064772605896,0.2679672241210937,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8523339629173279,0.3678521513938904,0.350335031747818,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7399993538856506,0.2370290607213974,1.0783809423446655,285.00299072265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8876342773437,297.2298583984375,285.00213623046875,1.0,0.5979871153831482,0.4373371601104736,0.4373371601104736,1.0,1.0,-3.217522621154785,1.0583515167236328,2.1591711044311523,0.3319281637668609,0.9394144415855408,0.9394144415855408,0.0,152.2611846923828,157.0,57796.12109375,0.0,2732.97119140625,1.0,279.4415588378906,283.2203063964844,296.2358093261719,299.91912841796875,293.1499938964844,293.1499938964844,279.1499938964844,33344.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058016538619996,1.0,0.0,0.0,3.656639814376831,3.656663417816162,8.921906555769965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2861328125,0.0,1520.66650390625,1895.4371337890625,0.0,3457.6015625,0.9049217700958252,1.0,0.0,3.0,1.0,0.0
18097080,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6701692342758179,0.5345691442489624,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.9289296269416808,0.4726082384586334,0.4482389390468597,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8621519804000854,0.381064772605896,0.2679672241210937,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8523339629173279,0.3678521513938904,0.350335031747818,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7399993538856506,0.2370290607213974,1.0783809423446655,285.00299072265625,284.95001220703125,299.2260437011719,293.25982666015625,297.8876342773437,297.2298583984375,285.00213623046875,1.0,0.5979871153831482,0.4373371601104736,0.4373371601104736,1.0,1.0,-3.217522621154785,1.0583515167236328,2.1591711044311523,0.3319281637668609,0.9394144415855408,0.9394144415855408,0.0,152.2611846923828,157.0,57796.12109375,0.0,2732.97119140625,1.0,279.4415588378906,283.2203063964844,296.2358093261719,299.91912841796875,293.1499938964844,293.1499938964844,279.1499938964844,33344.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058016538619996,1.0,0.0,0.0,3.656639814376831,3.656663417816162,8.921906555769965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.2861328125,0.0,1520.66650390625,1895.4371337890625,0.0,3457.6015625,0.9049217700958252,1.0,0.0,3.0,1.0,0.0
18097140,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.668467104434967,0.5374435782432556,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9289179444313048,0.4749060571193695,0.450634628534317,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8608676791191101,0.3811357319355011,0.2681955695152282,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8513250946998596,0.3682640790939331,0.3509316146373749,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7388376593589783,0.2369333356618881,1.0787265300750732,284.9073486328125,284.95001220703125,299.25,293.2534484863281,297.8919677734375,297.2267150878906,284.9090270996094,1.0,0.5997503995895386,0.4362970888614654,0.4362970888614654,1.0,1.0,-3.2252676486968994,1.0586295127868652,2.166638135910034,0.3304161727428436,0.8524994850158691,0.8524994850158691,0.0,153.49815368652344,160.0,58464.4140625,0.0,2755.583984375,1.0,279.1576843261719,283.10455322265625,296.27520751953125,300.06854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38675.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913975954055786,1.0,0.0,0.0,3.5391383171081543,3.5391616821289062,8.357729939234559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9638671875,0.0,1432.70166015625,1895.4371337890625,0.0,3533.46484375,0.8830525279045105,1.0,0.0,3.0,1.0,0.0
18097200,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.668467104434967,0.5374435782432556,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.9289179444313048,0.4749060571193695,0.450634628534317,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8608676791191101,0.3811357319355011,0.2681955695152282,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8513250946998596,0.3682640790939331,0.3509316146373749,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7388376593589783,0.2369333356618881,1.0787265300750732,284.9073486328125,284.95001220703125,299.25,293.2534484863281,297.8919677734375,297.2267150878906,284.9090270996094,1.0,0.5997503995895386,0.4362970888614654,0.4362970888614654,1.0,1.0,-3.2252676486968994,1.0586295127868652,2.166638135910034,0.3304161727428436,0.8524994850158691,0.8524994850158691,0.0,153.49815368652344,160.0,58464.4140625,0.0,2755.583984375,1.0,279.1576843261719,283.10455322265625,296.27520751953125,300.06854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38675.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913975954055786,1.0,0.0,0.0,3.5391383171081543,3.5391616821289062,8.357729939234559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.9638671875,0.0,1432.70166015625,1895.4371337890625,0.0,3533.46484375,0.8830525279045105,1.0,0.0,3.0,1.0,0.0
18097260,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.667029619216919,0.541255533695221,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9285459518432616,0.4779910743236542,0.453364610671997,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8593319058418274,0.3819419145584106,0.2686381638050079,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8500301837921143,0.3692741692066192,0.351757138967514,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7373946905136108,0.2371912747621536,1.079564929008484,285.0093688964844,284.95001220703125,299.2726745605469,293.248291015625,297.9002685546875,297.2301330566406,285.00848388671875,1.0,0.6021065711975098,0.4351997971534729,0.4351997971534729,1.0,1.0,-3.235661506652832,1.0597208738327026,2.17594051361084,0.3293041586875915,0.9481521844863892,0.9481521844863892,0.0,155.16351318359375,148.0,57985.8984375,0.0,2786.1171875,1.0,279.441650390625,283.2191772460937,296.22802734375,299.9198303222656,293.1499938964844,293.1499938964844,279.1499938964844,33071.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906200349330902,1.0,0.0,0.0,3.6700284481048575,3.670052289962769,8.987360615719808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.486328125,0.0,1533.53515625,1895.4371337890625,0.0,3461.308349609375,0.9077515602111816,1.0,0.0,3.0,1.0,0.0
18097320,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.667029619216919,0.541255533695221,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9285459518432616,0.4779910743236542,0.453364610671997,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8593319058418274,0.3819419145584106,0.2686381638050079,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8500301837921143,0.3692741692066192,0.351757138967514,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7373946905136108,0.2371912747621536,1.079564929008484,285.0093688964844,284.95001220703125,299.2726745605469,293.248291015625,297.9002685546875,297.2301330566406,285.00848388671875,1.0,0.6021065711975098,0.4351997971534729,0.4351997971534729,1.0,1.0,-3.235661506652832,1.0597208738327026,2.17594051361084,0.3293041586875915,0.9481521844863892,0.9481521844863892,0.0,155.16351318359375,148.0,57985.8984375,0.0,2786.1171875,1.0,279.441650390625,283.2191772460937,296.22802734375,299.9198303222656,293.1499938964844,293.1499938964844,279.1499938964844,33071.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906200349330902,1.0,0.0,0.0,3.6700284481048575,3.670052289962769,8.987360615719808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.486328125,0.0,1533.53515625,1895.4371337890625,0.0,3461.308349609375,0.9077515602111816,1.0,0.0,3.0,1.0,0.0
18097380,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6648334264755249,0.5345177054405212,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.9348632097244264,0.480212390422821,0.4555993676185608,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8629944324493408,0.3819203674793243,0.2687326967716217,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8538057804107666,0.3695906400680542,0.3521692752838135,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7401241064071655,0.2369679510593414,1.0788596868515017,284.8985900878906,284.95001220703125,299.2951965332031,293.2431335449219,297.90350341796875,297.2268981933594,284.8998718261719,1.0,0.5996045470237732,0.4341025352478027,0.4341025352478027,1.0,1.0,-3.230038642883301,1.054792404174805,2.175246238708496,0.3263646066188812,0.8510341048240662,0.8510341048240662,0.0,152.81521606445312,151.0,58523.1484375,0.0,2761.6044921875,1.0,279.157958984375,283.0916748046875,296.267333984375,300.0701599121094,293.1499938964844,293.1499938964844,279.45001220703125,38848.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150049686431884,1.0,0.0,0.0,3.554213523864746,3.554237127304077,8.429083209193777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39404296875,0.0,1449.9434814453125,1895.4371337890625,0.0,3542.991943359375,0.8862509727478027,1.0,0.0,3.0,1.0,0.0
18097440,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6648334264755249,0.5345177054405212,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.9348632097244264,0.480212390422821,0.4555993676185608,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8629944324493408,0.3819203674793243,0.2687326967716217,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8538057804107666,0.3695906400680542,0.3521692752838135,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7401241064071655,0.2369679510593414,1.0788596868515017,284.8985900878906,284.95001220703125,299.2951965332031,293.2431335449219,297.90350341796875,297.2268981933594,284.8998718261719,1.0,0.5996045470237732,0.4341025352478027,0.4341025352478027,1.0,1.0,-3.230038642883301,1.054792404174805,2.175246238708496,0.3263646066188812,0.8510341048240662,0.8510341048240662,0.0,152.81521606445312,151.0,58523.1484375,0.0,2761.6044921875,1.0,279.157958984375,283.0916748046875,296.267333984375,300.0701599121094,293.1499938964844,293.1499938964844,279.45001220703125,38848.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150049686431884,1.0,0.0,0.0,3.554213523864746,3.554237127304077,8.429083209193777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39404296875,0.0,1449.9434814453125,1895.4371337890625,0.0,3542.991943359375,0.8862509727478027,1.0,0.0,3.0,1.0,0.0
18097500,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6650417447090149,0.5324544906616211,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.9371505975723268,0.4816671013832092,0.4567213058471679,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8641456365585327,0.3822240829467773,0.2687729597091675,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8550323843955994,0.3700026869773865,0.3523609340190887,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7409225702285767,0.2370214164257049,1.0784118175506592,285.01385498046875,284.95001220703125,299.3063659667969,293.24053955078125,297.9067687988281,297.2276611328125,285.015380859375,1.0,0.5992584228515625,0.4335539042949676,0.4335539042949676,1.0,1.0,-3.228630781173706,1.0528727769851685,2.175757884979248,0.3247880935668945,0.9300255179405212,0.9300255179405212,0.0,152.10403442382812,151.0,57690.65234375,0.0,2754.825439453125,1.0,279.3993835449219,283.2218017578125,296.20904541015625,299.8520202636719,293.1499938964844,293.1499938964844,279.45001220703125,34150.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908849596977234,1.0,0.0,0.0,3.6016056537628174,3.6016287803649902,8.655368901600013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.05859375,0.0,1466.333740234375,1895.4371337890625,0.0,3485.924072265625,0.8948610424995422,1.0,0.0,3.0,1.0,0.0
18097560,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.6654688119888306,0.5310564637184143,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.9392481446266174,0.4832615852355957,0.4581795930862427,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8651999831199646,0.3826692998409271,0.2690519988536834,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8561336398124695,0.370538592338562,0.352824866771698,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.741644561290741,0.2371878027915954,1.0789332389831543,285.00054931640625,284.95001220703125,299.3175048828125,293.2379455566406,297.9111022949219,297.2298889160156,284.99908447265625,1.0,0.5993142127990723,0.4330551028251648,0.4330551028251648,1.0,1.0,-3.230219841003418,1.0521724224090576,2.1780474185943604,0.3238978683948517,0.9408432245254515,0.9408432245254515,0.0,151.7391357421875,154.0,57811.984375,0.0,2756.078369140625,1.0,279.44244384765625,283.2096252441406,296.2140808105469,299.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,33373.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906590700149536,1.0,0.0,0.0,3.669577836990357,3.669601440429688,8.985153385765443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.4921875,0.0,1535.30419921875,1895.4371337890625,0.0,3464.937255859375,0.9076273441314696,1.0,0.0,3.0,1.0,0.0
18097620,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6642385721206665,0.5318399667739868,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9405827522277832,0.4855693578720093,0.460561454296112,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.864973783493042,0.3827055096626282,0.2692373394966125,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8561381697654724,0.370903342962265,0.3533511459827423,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7413137555122375,0.2370618432760238,1.0789862871170044,284.9046936035156,284.95001220703125,299.3396301269531,293.2327575683594,297.9146423339844,297.22674560546875,284.9064025878906,1.0,0.600259006023407,0.4320574998855591,0.4320574998855591,1.0,1.0,-3.234945058822632,1.0513596534729004,2.1835854053497314,0.3222569525241852,0.8517608046531677,0.8517608046531677,0.0,152.19825744628906,157.0,58406.03515625,0.0,2768.317626953125,1.0,279.1576538085937,283.09527587890625,296.2538452148437,300.04443359375,293.1499938964844,293.1499938964844,279.45001220703125,38846.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146417379379272,1.0,0.0,0.0,3.543720006942749,3.54374361038208,8.379384439649584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.4736328125,0.0,1438.7880859375,1895.4371337890625,0.0,3539.629638671875,0.8841939568519592,1.0,0.0,3.0,1.0,0.0
18097680,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6642385721206665,0.5318399667739868,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.9405827522277832,0.4855693578720093,0.460561454296112,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.864973783493042,0.3827055096626282,0.2692373394966125,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8561381697654724,0.370903342962265,0.3533511459827423,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7413137555122375,0.2370618432760238,1.0789862871170044,284.9046936035156,284.95001220703125,299.3396301269531,293.2327575683594,297.9146423339844,297.22674560546875,284.9064025878906,1.0,0.600259006023407,0.4320574998855591,0.4320574998855591,1.0,1.0,-3.234945058822632,1.0513596534729004,2.1835854053497314,0.3222569525241852,0.8517608046531677,0.8517608046531677,0.0,152.19825744628906,157.0,58406.03515625,0.0,2768.317626953125,1.0,279.1576538085937,283.09527587890625,296.2538452148437,300.04443359375,293.1499938964844,293.1499938964844,279.45001220703125,38846.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146417379379272,1.0,0.0,0.0,3.543720006942749,3.54374361038208,8.379384439649584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.4736328125,0.0,1438.7880859375,1895.4371337890625,0.0,3539.629638671875,0.8841939568519592,1.0,0.0,3.0,1.0,0.0
18097740,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.6633099317550659,0.5342568159103394,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9410905838012696,0.4887000322341919,0.4633092880249023,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8641144633293152,0.3834958374500274,0.2696534693241119,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8554866313934326,0.3718868196010589,0.3541300594806671,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7404174208641052,0.2373170107603073,1.079702854156494,285.0075378417969,284.95001220703125,299.361572265625,293.2275390625,297.9228210449219,297.2303466796875,285.00665283203125,1.0,0.6020662784576416,0.4310598969459533,0.4310598969459533,1.0,1.0,-3.243446588516236,1.0519685745239258,2.1914780139923096,0.3206206560134887,0.9465081691741944,0.9465081691741944,0.0,153.30389404296875,160.0,57878.40625,0.0,2791.95849609375,1.0,279.441650390625,283.21142578125,296.2059936523437,299.8915710449219,293.1499938964844,293.1499938964844,279.1499938964844,33179.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065893292427064,1.0,0.0,0.0,3.670691728591919,3.670715570449829,8.990609217107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.92578125,0.0,1535.0872802734375,1895.4371337890625,0.0,3464.924560546875,0.9079800844192504,1.0,0.0,3.0,1.0,0.0
18097800,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.6633099317550659,0.5342568159103394,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9410905838012696,0.4887000322341919,0.4633092880249023,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8641144633293152,0.3834958374500274,0.2696534693241119,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8554866313934326,0.3718868196010589,0.3541300594806671,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7404174208641052,0.2373170107603073,1.079702854156494,285.0075378417969,284.95001220703125,299.361572265625,293.2275390625,297.9228210449219,297.2303466796875,285.00665283203125,1.0,0.6020662784576416,0.4310598969459533,0.4310598969459533,1.0,1.0,-3.243446588516236,1.0519685745239258,2.1914780139923096,0.3206206560134887,0.9465081691741944,0.9465081691741944,0.0,153.30389404296875,160.0,57878.40625,0.0,2791.95849609375,1.0,279.441650390625,283.21142578125,296.2059936523437,299.8915710449219,293.1499938964844,293.1499938964844,279.1499938964844,33179.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065893292427064,1.0,0.0,0.0,3.670691728591919,3.670715570449829,8.990609217107703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.92578125,0.0,1535.0872802734375,1895.4371337890625,0.0,3464.924560546875,0.9079800844192504,1.0,0.0,3.0,1.0,0.0
18097860,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6600578427314758,0.5390424132347107,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9397808313369752,0.4910116195678711,0.4657584726810455,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8617943525314331,0.3835145831108093,0.2698708474636078,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8534518480300903,0.372231513261795,0.3546973764896393,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7383905053138733,0.2371357232332229,1.0798321962356567,284.9070739746094,284.95001220703125,299.3833312988281,293.22235107421875,297.92645263671875,297.2275085449219,284.9087829589844,1.0,0.6044522523880005,0.4299887120723724,0.4299887120723724,1.0,1.0,-3.253246068954468,1.052879810333252,2.200366258621216,0.3186036050319671,0.8579162359237671,0.8579162359237671,0.0,155.2031707763672,148.0,58637.05078125,0.0,2822.809326171875,1.0,279.15753173828125,283.09014892578125,296.2474670410156,300.05035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38528.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154493808746338,1.0,0.0,0.0,3.5623443126678467,3.5623679161071777,8.467692396152415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.056640625,0.0,1456.282958984375,1895.4371337890625,0.0,3547.10498046875,0.8880285620689392,1.0,0.0,3.0,1.0,0.0
18097920,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6600578427314758,0.5390424132347107,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9397808313369752,0.4910116195678711,0.4657584726810455,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8617943525314331,0.3835145831108093,0.2698708474636078,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8534518480300903,0.372231513261795,0.3546973764896393,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7383905053138733,0.2371357232332229,1.0798321962356567,284.9070739746094,284.95001220703125,299.3833312988281,293.22235107421875,297.92645263671875,297.2275085449219,284.9087829589844,1.0,0.6044522523880005,0.4299887120723724,0.4299887120723724,1.0,1.0,-3.253246068954468,1.052879810333252,2.200366258621216,0.3186036050319671,0.8579162359237671,0.8579162359237671,0.0,155.2031707763672,148.0,58637.05078125,0.0,2822.809326171875,1.0,279.15753173828125,283.09014892578125,296.2474670410156,300.05035400390625,293.1499938964844,293.1499938964844,279.45001220703125,38528.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154493808746338,1.0,0.0,0.0,3.5623443126678467,3.5623679161071777,8.467692396152415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.056640625,0.0,1456.282958984375,1895.4371337890625,0.0,3547.10498046875,0.8880285620689392,1.0,0.0,3.0,1.0,0.0
18097980,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6586304306983948,0.5318540334701538,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9465477466583252,0.4940713047981262,0.4683374166488647,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.865942120552063,0.3842194378376007,0.2701505124568939,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.857664167881012,0.3731254935264587,0.3552886545658111,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7414063215255737,0.2372583001852035,1.0794453620910645,285.0017395019531,284.95001220703125,299.4049072265625,293.2171630859375,297.9339599609375,297.2311706542969,285.000244140625,1.0,0.601965606212616,0.4289175570011139,0.4289175570011139,1.0,1.0,-3.2483067512512207,1.048332452774048,2.199974298477173,0.314567506313324,0.9468494057655334,0.9468494057655334,0.0,152.67672729492188,151.0,57938.125,0.0,2798.548095703125,1.0,279.4418029785156,283.2012634277344,296.1973876953125,299.89208984375,293.1499938964844,293.1499938964844,279.1499938964844,33325.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078553318977356,1.0,0.0,0.0,3.685134649276733,3.685158491134644,9.061498076334829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.056640625,0.0,1552.404541015625,1895.4371337890625,0.0,3476.689453125,0.9112550020217896,1.0,0.0,3.0,1.0,0.0
18098040,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6586304306983948,0.5318540334701538,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.9465477466583252,0.4940713047981262,0.4683374166488647,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.865942120552063,0.3842194378376007,0.2701505124568939,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.857664167881012,0.3731254935264587,0.3552886545658111,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7414063215255737,0.2372583001852035,1.0794453620910645,285.0017395019531,284.95001220703125,299.4049072265625,293.2171630859375,297.9339599609375,297.2311706542969,285.000244140625,1.0,0.601965606212616,0.4289175570011139,0.4289175570011139,1.0,1.0,-3.2483067512512207,1.048332452774048,2.199974298477173,0.314567506313324,0.9468494057655334,0.9468494057655334,0.0,152.67672729492188,151.0,57938.125,0.0,2798.548095703125,1.0,279.4418029785156,283.2012634277344,296.1973876953125,299.89208984375,293.1499938964844,293.1499938964844,279.1499938964844,33325.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078553318977356,1.0,0.0,0.0,3.685134649276733,3.685158491134644,9.061498076334829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.056640625,0.0,1552.404541015625,1895.4371337890625,0.0,3476.689453125,0.9112550020217896,1.0,0.0,3.0,1.0,0.0
18098100,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.6582075953483582,0.5295609831809998,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.9490491151809692,0.4952594935894012,0.469636857509613,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8673601150512695,0.3842646181583404,0.2703076303005218,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8591359853744507,0.3733228147029876,0.3556092083454132,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7424167990684509,0.2371925562620163,1.0794727802276611,284.8703308105469,284.95001220703125,299.4156188964844,293.2145690917969,297.9356994628906,297.2300720214844,284.86798095703125,1.0,0.6016843318939209,0.4283819496631622,0.4283819496631622,1.0,1.0,-3.247706651687622,1.0467568635940552,2.2009499073028564,0.3126604259014129,0.8549413084983826,0.8549413084983826,0.0,151.90353393554688,151.0,58760.70703125,0.0,2793.04052734375,1.0,279.1969299316406,283.053955078125,296.2483825683594,300.1017150878906,293.1499938964844,293.1499938964844,279.1499938964844,37861.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914127230644226,1.0,0.0,0.0,3.6462788581848153,3.646303176879883,8.871418231137795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.6015625,0.0,1542.9439697265625,1895.4371337890625,0.0,3534.86572265625,0.90347421169281,1.0,0.0,3.0,1.0,0.0
18098160,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.657443642616272,0.5292797088623047,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.9499818682670592,0.4963401854038238,0.4706372916698456,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8674567341804504,0.3841907680034637,0.2702540457248688,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8593554496765137,0.3734161257743835,0.3556963801383972,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7424064874649048,0.2370500117540359,1.0788514614105225,284.9005432128906,284.95001220703125,299.4263000488281,293.21197509765625,297.9367980957031,297.2278137207031,284.90240478515625,1.0,0.6016908288002014,0.4278953373432159,0.4278953373432159,1.0,1.0,-3.2478625774383545,1.045560359954834,2.2023022174835205,0.311190515756607,0.8525204062461853,0.8525204062461853,0.0,151.8084716796875,154.0,58450.23828125,0.0,2792.84619140625,1.0,279.1576843261719,283.0837707519531,296.2334289550781,300.02899169921875,293.1499938964844,293.1499938964844,279.45001220703125,39004.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915940761566162,1.0,0.0,0.0,3.556550979614258,3.556574583053589,8.440173360213521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.82861328125,0.0,1453.56689453125,1895.4371337890625,0.0,3551.651123046875,0.8871214985847473,1.0,0.0,3.0,1.0,0.0
18098220,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6569496393203735,0.5293859243392944,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9519249796867372,0.4994902312755584,0.4733603298664093,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.867796778678894,0.3849574327468872,0.2706253230571747,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8598617911338806,0.3743654787540436,0.3564049899578094,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7424510717391968,0.2372846901416778,1.0792745351791382,285.0046081542969,284.95001220703125,299.447509765625,293.2068176269531,297.9446716308594,297.231689453125,285.0037536621094,1.0,0.6026292443275452,0.4269221127033233,0.4269221127033233,1.0,1.0,-3.253065586090088,1.0448803901672363,2.208185195922852,0.3101881742477417,0.9458872675895692,0.9458872675895692,0.0,152.10899353027344,172.0,57844.98046875,0.0,2805.30859375,1.0,279.4417419433594,283.2021484375,296.1837158203125,299.868408203125,293.1499938964844,293.1499938964844,279.1499938964844,33331.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075499176979064,1.0,0.0,0.0,3.6776106357574463,3.677634477615357,9.024533937918022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.759765625,0.0,1543.9876708984375,1895.4371337890625,0.0,3473.852294921875,0.9096428155899048,1.0,0.0,3.0,1.0,0.0
18098280,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6569496393203735,0.5293859243392944,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.9519249796867372,0.4994902312755584,0.4733603298664093,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.867796778678894,0.3849574327468872,0.2706253230571747,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8598617911338806,0.3743654787540436,0.3564049899578094,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7424510717391968,0.2372846901416778,1.0792745351791382,285.0046081542969,284.95001220703125,299.447509765625,293.2068176269531,297.9446716308594,297.231689453125,285.0037536621094,1.0,0.6026292443275452,0.4269221127033233,0.4269221127033233,1.0,1.0,-3.253065586090088,1.0448803901672363,2.208185195922852,0.3101881742477417,0.9458872675895692,0.9458872675895692,0.0,152.10899353027344,172.0,57844.98046875,0.0,2805.30859375,1.0,279.4417419433594,283.2021484375,296.1837158203125,299.868408203125,293.1499938964844,293.1499938964844,279.1499938964844,33331.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075499176979064,1.0,0.0,0.0,3.6776106357574463,3.677634477615357,9.024533937918022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.759765625,0.0,1543.9876708984375,1895.4371337890625,0.0,3473.852294921875,0.9096428155899048,1.0,0.0,3.0,1.0,0.0
