time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.6543046832084656,0.5393980145454407,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.946850597858429,0.5012549757957458,0.4753870666027069,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8627175688743591,0.3850058913230896,0.2709239423274994,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8550580143928528,0.3746483325958252,0.356988787651062,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7383015751838684,0.2372014969587326,1.0801262855529783,284.8912353515625,284.95001220703125,299.46307373046875,293.2030029296875,297.9478454589844,297.230224609375,284.8954467773437,1.0,0.6074296236038208,0.4262012541294098,0.4262012541294098,1.0,1.0,-3.269606351852417,1.0490056276321411,2.2206006050109863,0.3112920224666595,0.8575632572174072,0.8575632572174072,0.0,156.0261688232422,172.0,58736.375,0.0,2861.65283203125,1.0,279.1692810058594,283.0709228515625,296.2371520996094,300.0614318847656,293.1499938964844,293.1499938964844,279.1499938964844,38978.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156582951545716,1.0,0.0,0.0,3.5937511920928955,3.5937752723693848,8.617659545961942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.478515625,0.0,1493.4259033203125,1895.4371337890625,0.0,3549.0380859375,0.8945193886756897,1.0,0.0,3.0,1.0,0.0
18098400,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6527388095855713,0.544849693775177,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.9437331557273864,0.5018805265426636,0.4759973585605621,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8598917722702026,0.3850206434726715,0.2709576189517975,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.852368175983429,0.3747424185276031,0.3571167886257171,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7360121607780457,0.2371464222669601,1.0801736116409302,284.9132080078125,284.95001220703125,299.468505859375,293.20166015625,297.9490051269531,297.2297058105469,284.9153747558594,1.0,0.6096587777137756,0.4259488880634308,0.4259488880634308,1.0,1.0,-3.277143716812134,1.0510796308517456,2.226063966751098,0.3119598031044006,0.8641517758369446,0.8641517758369446,0.0,158.1177978515625,175.0,58797.03125,0.0,2889.213134765625,1.0,279.15753173828125,283.0862121582031,296.22674560546875,300.0336608886719,293.1499938964844,293.1499938964844,279.45001220703125,38252.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162846207618712,1.0,0.0,0.0,3.5754518508911133,3.5754756927490234,8.530120680916298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.6513671875,0.0,1468.306884765625,1895.4371337890625,0.0,3554.83203125,0.8908455967903137,1.0,0.0,3.0,1.0,0.0
18098460,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.646677553653717,0.557925820350647,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.9374232292175292,0.5050544738769531,0.4789312779903412,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8537726998329163,0.3857933580875397,0.2714697122573852,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8465707898139954,0.3756909072399139,0.358011394739151,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7308083772659302,0.2372267395257949,1.0809595584869385,285.0215759277344,284.95001220703125,299.4893493652344,293.196533203125,297.9559326171875,297.2321472167969,285.0206604003906,1.0,0.6152380108833313,0.4247946441173553,0.4247946441173553,1.0,1.0,-3.299044847488404,1.0559874773025513,2.2430574893951416,0.3127539753913879,0.9704561233520508,0.9704561233520508,0.0,163.38128662109375,178.0,58487.24609375,0.0,2965.37109375,1.0,279.44195556640625,283.20330810546875,296.18194580078125,299.9013977050781,293.1499938964844,293.1499938964844,279.1499938964844,32725.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097176790237428,1.0,0.0,0.0,3.718005895614624,3.718029975891113,9.223875849784237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.79296875,0.0,1585.1995849609375,1895.4371337890625,0.0,3493.983642578125,0.9183558821678162,1.0,0.0,3.0,1.0,0.0
18098520,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.646677553653717,0.557925820350647,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.9374232292175292,0.5050544738769531,0.4789312779903412,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8537726998329163,0.3857933580875397,0.2714697122573852,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8465707898139954,0.3756909072399139,0.358011394739151,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7308083772659302,0.2372267395257949,1.0809595584869385,285.0215759277344,284.95001220703125,299.4893493652344,293.196533203125,297.9559326171875,297.2321472167969,285.0206604003906,1.0,0.6152380108833313,0.4247946441173553,0.4247946441173553,1.0,1.0,-3.299044847488404,1.0559874773025513,2.2430574893951416,0.3127539753913879,0.9704561233520508,0.9704561233520508,0.0,163.38128662109375,178.0,58487.24609375,0.0,2965.37109375,1.0,279.44195556640625,283.20330810546875,296.18194580078125,299.9013977050781,293.1499938964844,293.1499938964844,279.1499938964844,32725.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097176790237428,1.0,0.0,0.0,3.718005895614624,3.718029975891113,9.223875849784237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.79296875,0.0,1585.1995849609375,1895.4371337890625,0.0,3493.983642578125,0.9183558821678162,1.0,0.0,3.0,1.0,0.0
18098580,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6384450793266296,0.5698639154434204,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.93164324760437,0.5072640776634216,0.4814274907112121,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8481988310813904,0.38570636510849,0.2717096209526062,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8413265943527222,0.3759095668792724,0.3585885763168335,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7259077429771423,0.2367140054702758,1.0802652835845947,284.90496826171875,284.95001220703125,299.510009765625,293.1914367675781,297.9569396972656,297.2262268066406,284.9068298339844,1.0,0.620079755783081,0.4236404001712799,0.4236404001712799,1.0,1.0,-3.316556453704834,1.0593396425247192,2.2572169303894043,0.3114309310913086,0.8756279349327087,0.8756279349327087,0.0,168.0905303955078,181.0,59473.7265625,0.0,3029.784423828125,1.0,279.1568298339844,283.0633239746094,296.2239990234375,300.077880859375,293.1499938964844,293.1499938964844,279.45001220703125,38138.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200518131256104,1.0,0.0,0.0,3.637021541595459,3.6370458602905273,8.82642893884622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5078125,0.0,1534.719482421875,1895.4371337890625,0.0,3589.636474609375,0.9040586352348328,1.0,0.0,3.0,1.0,0.0
18098640,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.6384450793266296,0.5698639154434204,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.93164324760437,0.5072640776634216,0.4814274907112121,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8481988310813904,0.38570636510849,0.2717096209526062,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8413265943527222,0.3759095668792724,0.3585885763168335,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7259077429771423,0.2367140054702758,1.0802652835845947,284.90496826171875,284.95001220703125,299.510009765625,293.1914367675781,297.9569396972656,297.2262268066406,284.9068298339844,1.0,0.620079755783081,0.4236404001712799,0.4236404001712799,1.0,1.0,-3.316556453704834,1.0593396425247192,2.2572169303894043,0.3114309310913086,0.8756279349327087,0.8756279349327087,0.0,168.0905303955078,181.0,59473.7265625,0.0,3029.784423828125,1.0,279.1568298339844,283.0633239746094,296.2239990234375,300.077880859375,293.1499938964844,293.1499938964844,279.45001220703125,38138.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200518131256104,1.0,0.0,0.0,3.637021541595459,3.6370458602905273,8.82642893884622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5078125,0.0,1534.719482421875,1895.4371337890625,0.0,3589.636474609375,0.9040586352348328,1.0,0.0,3.0,1.0,0.0
18098700,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9981276988983154,0.6348456144332886,0.572735071182251,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.927861988544464,0.5086917281150818,0.482644647359848,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.844783365726471,0.3859484791755676,0.2718019783496856,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.838080644607544,0.37624192237854,0.3588364124298095,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7228370308876038,0.2365399599075317,1.0795233249664309,285.0246276855469,284.95001220703125,299.520263671875,293.1889038085937,297.95916748046875,297.2259521484375,285.0263671875,1.0,0.6220800280570984,0.4230632781982422,0.4230632781982422,1.0,1.0,-3.320996046066284,1.05942964553833,2.261566400527954,0.310228168964386,0.9606638550758362,0.9606638550758362,0.0,170.7973175048828,181.0,58711.64453125,0.0,3054.79248046875,1.0,279.40142822265625,283.19598388671875,296.1662902832031,299.8690185546875,293.1499938964844,293.1499938964844,279.45001220703125,33768.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914803981781006,1.0,0.0,0.0,3.691782712936402,3.69180679321289,9.094222264138808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9423828125,0.0,1563.263916015625,1895.4371337890625,0.0,3541.13134765625,0.9146043658256532,1.0,0.0,3.0,1.0,0.0
18098760,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9933738112449646,0.6323069334030151,0.5701843500137329,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.9236722588539124,0.5102372169494629,0.4842019379138946,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8411417007446289,0.3863161206245422,0.2721312046051025,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8345702290534973,0.3766770362854004,0.3593488931655884,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7194881439208984,0.2364464849233627,1.079576015472412,285.0111999511719,284.95001220703125,299.53045654296875,293.1863708496094,297.9621276855469,297.227294921875,285.0093994140625,1.0,0.6236545443534851,0.4224006235599518,0.4224006235599518,1.0,1.0,-3.320887804031372,1.0576478242874146,2.263239860534668,0.308231383562088,0.9751837849617004,0.9751837849617004,0.0,173.7564239501953,184.0,58837.49609375,0.0,3071.331298828125,1.0,279.44317626953125,283.18359375,296.1704406738281,299.919677734375,293.1499938964844,293.1499938964844,279.1499938964844,33098.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913310170173645,1.0,0.0,0.0,3.7620697021484375,3.762094259262085,9.44380417422508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.232421875,0.0,1639.083740234375,1895.4371337890625,0.0,3527.2978515625,0.9282854199409484,1.0,0.0,3.0,1.0,0.0
18098820,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.98432719707489,0.6271358132362366,0.5657673478126526,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9161483645439148,0.5122807025909424,0.4865960478782654,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8344579339027405,0.386091411113739,0.2723176479339599,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8281665444374084,0.3767412900924682,0.3598352670669555,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7131540179252625,0.2357848733663559,1.0782464742660522,284.8909912109375,284.95001220703125,299.5507507324219,293.18133544921875,297.9619140625,297.2213134765625,284.89288330078125,1.0,0.6260627508163452,0.4210752844810486,0.4210752844810486,1.0,1.0,-3.3176703453063965,1.0529451370239258,2.2647252082824707,0.304020345211029,0.8686450123786926,0.8686450123786926,0.0,179.0614776611328,187.0,59423.20703125,0.0,3094.359619140625,1.0,279.1566467285156,283.0474853515625,296.2066650390625,300.06494140625,293.1499938964844,293.1499938964844,279.45001220703125,39009.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221964478492736,1.0,0.0,0.0,3.647946834564209,3.647971153259277,8.879536039785307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.76953125,0.0,1553.391845703125,1895.4371337890625,0.0,3609.414794921875,0.9070748686790466,1.0,0.0,3.0,1.0,0.0
18098880,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.98432719707489,0.6271358132362366,0.5657673478126526,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.9161483645439148,0.5122807025909424,0.4865960478782654,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8344579339027405,0.386091411113739,0.2723176479339599,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8281665444374084,0.3767412900924682,0.3598352670669555,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7131540179252625,0.2357848733663559,1.0782464742660522,284.8909912109375,284.95001220703125,299.5507507324219,293.18133544921875,297.9619140625,297.2213134765625,284.89288330078125,1.0,0.6260627508163452,0.4210752844810486,0.4210752844810486,1.0,1.0,-3.3176703453063965,1.0529451370239258,2.2647252082824707,0.304020345211029,0.8686450123786926,0.8686450123786926,0.0,179.0614776611328,187.0,59423.20703125,0.0,3094.359619140625,1.0,279.1566467285156,283.0474853515625,296.2066650390625,300.06494140625,293.1499938964844,293.1499938964844,279.45001220703125,39009.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221964478492736,1.0,0.0,0.0,3.647946834564209,3.647971153259277,8.879536039785307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.76953125,0.0,1553.391845703125,1895.4371337890625,0.0,3609.414794921875,0.9070748686790466,1.0,0.0,3.0,1.0,0.0
18098940,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9780901074409484,0.6243464350700378,0.5629291534423828,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9122870564460754,0.5152565240859985,0.4892579913139343,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8304718732833862,0.3866868317127228,0.272651731967926,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8243532776832581,0.377485454082489,0.360465943813324,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7089771032333374,0.2356477081775665,1.0774881839752195,285.003662109375,284.95001220703125,299.5708312988281,293.17633056640625,297.967529296875,297.223876953125,285.0027770996094,1.0,0.6280636787414551,0.4197499454021454,0.4197499454021454,1.0,1.0,-3.317697048187256,1.0493570566177368,2.2683401107788086,0.3009523153305053,0.96480530500412,0.96480530500412,0.0,182.71392822265625,190.0,58637.734375,0.0,3115.1357421875,1.0,279.4423522949219,283.1769714355469,296.1528015136719,299.88922119140625,293.1499938964844,293.1499938964844,279.1499938964844,33598.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136789441108704,1.0,0.0,0.0,3.753727197647095,3.753751754760742,9.401966849509336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.8056640625,0.0,1633.1802978515625,1895.4371337890625,0.0,3530.7138671875,0.9269821047782898,1.0,0.0,3.0,1.0,0.0
18099000,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9780901074409484,0.6243464350700378,0.5629291534423828,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.9122870564460754,0.5152565240859985,0.4892579913139343,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8304718732833862,0.3866868317127228,0.272651731967926,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8243532776832581,0.377485454082489,0.360465943813324,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7089771032333374,0.2356477081775665,1.0774881839752195,285.003662109375,284.95001220703125,299.5708312988281,293.17633056640625,297.967529296875,297.223876953125,285.0027770996094,1.0,0.6280636787414551,0.4197499454021454,0.4197499454021454,1.0,1.0,-3.317697048187256,1.0493570566177368,2.2683401107788086,0.3009523153305053,0.96480530500412,0.96480530500412,0.0,182.71392822265625,190.0,58637.734375,0.0,3115.1357421875,1.0,279.4423522949219,283.1769714355469,296.1528015136719,299.88922119140625,293.1499938964844,293.1499938964844,279.1499938964844,33598.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136789441108704,1.0,0.0,0.0,3.753727197647095,3.753751754760742,9.401966849509336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.8056640625,0.0,1633.1802978515625,1895.4371337890625,0.0,3530.7138671875,0.9269821047782898,1.0,0.0,3.0,1.0,0.0
18099060,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9713906049728394,0.6201305985450745,0.5596696734428406,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9084747433662416,0.5174083709716797,0.4916573464870453,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.826463520526886,0.3865350484848022,0.2728206217288971,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8205245137214661,0.3776183426380157,0.3609249889850616,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7047854065895081,0.2351972311735153,1.0767415761947632,284.895263671875,284.95001220703125,299.5907287597656,293.17138671875,297.9689636230469,297.21942138671875,284.8968200683594,1.0,0.6298739910125732,0.4188741743564605,0.4188741743564605,1.0,1.0,-3.31653094291687,1.0464545488357544,2.270076274871826,0.2995855510234833,0.8656336069107056,0.8656336069107056,0.0,186.3854522705078,193.0,59229.265625,0.0,3133.363525390625,1.0,279.1571655273437,283.050537109375,296.1920166015625,300.0356750488281,293.1499938964844,293.1499938964844,279.45001220703125,39005.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216238856315612,1.0,0.0,0.0,3.634096384048462,3.634120941162109,8.812237410893431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.5205078125,0.0,1537.9365234375,1895.4371337890625,0.0,3604.13720703125,0.904120683670044,1.0,0.0,3.0,1.0,0.0
18099120,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9713906049728394,0.6201305985450745,0.5596696734428406,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89532470703125,0.9084747433662416,0.5174083709716797,0.4916573464870453,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.826463520526886,0.3865350484848022,0.2728206217288971,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8205245137214661,0.3776183426380157,0.3609249889850616,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7047854065895081,0.2351972311735153,1.0767415761947632,284.895263671875,284.95001220703125,299.5907287597656,293.17138671875,297.9689636230469,297.21942138671875,284.8968200683594,1.0,0.6298739910125732,0.4188741743564605,0.4188741743564605,1.0,1.0,-3.31653094291687,1.0464545488357544,2.270076274871826,0.2995855510234833,0.8656336069107056,0.8656336069107056,0.0,186.3854522705078,193.0,59229.265625,0.0,3133.363525390625,1.0,279.1571655273437,283.050537109375,296.1920166015625,300.0356750488281,293.1499938964844,293.1499938964844,279.45001220703125,39005.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216238856315612,1.0,0.0,0.0,3.634096384048462,3.634120941162109,8.812237410893431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.5205078125,0.0,1537.9365234375,1895.4371337890625,0.0,3604.13720703125,0.904120683670044,1.0,0.0,3.0,1.0,0.0
18099180,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9660453200340272,0.6175664663314819,0.557117760181427,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.9062702059745787,0.520458459854126,0.494376927614212,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.823654294013977,0.3871667981147766,0.2731704115867615,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8178418278694153,0.3784051239490509,0.361579567193985,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7017031908035278,0.2351928055286407,1.0765464305877686,285.00634765625,284.95001220703125,299.6104736328125,293.16650390625,297.97589111328125,297.2229309082031,285.0054626464844,1.0,0.6316208839416504,0.4179984033107757,0.4179984033107757,1.0,1.0,-3.317697048187256,1.044490098953247,2.2732067108154297,0.2976524233818054,0.962820827960968,0.962820827960968,0.0,189.28916931152344,196.0,58487.9140625,0.0,3152.403076171875,1.0,279.4422607421875,283.1783142089844,296.14215087890625,299.8676452636719,293.1499938964844,293.1499938964844,279.1499938964844,33523.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130102396011353,1.0,0.0,0.0,3.742743968963623,3.7427682876586914,9.347027116746176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.4306640625,0.0,1619.822021484375,1895.4371337890625,0.0,3524.5185546875,0.9244647026062012,1.0,0.0,3.0,1.0,0.0
18099240,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9660453200340272,0.6175664663314819,0.557117760181427,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.9062702059745787,0.520458459854126,0.494376927614212,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.823654294013977,0.3871667981147766,0.2731704115867615,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8178418278694153,0.3784051239490509,0.361579567193985,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7017031908035278,0.2351928055286407,1.0765464305877686,285.00634765625,284.95001220703125,299.6104736328125,293.16650390625,297.97589111328125,297.2229309082031,285.0054626464844,1.0,0.6316208839416504,0.4179984033107757,0.4179984033107757,1.0,1.0,-3.317697048187256,1.044490098953247,2.2732067108154297,0.2976524233818054,0.962820827960968,0.962820827960968,0.0,189.28916931152344,196.0,58487.9140625,0.0,3152.403076171875,1.0,279.4422607421875,283.1783142089844,296.14215087890625,299.8676452636719,293.1499938964844,293.1499938964844,279.1499938964844,33523.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130102396011353,1.0,0.0,0.0,3.742743968963623,3.7427682876586914,9.347027116746176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.4306640625,0.0,1619.822021484375,1895.4371337890625,0.0,3524.5185546875,0.9244647026062012,1.0,0.0,3.0,1.0,0.0
18099300,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.963274359703064,0.6155924201011658,0.5558115839958191,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.9051945805549622,0.5216251611709595,0.4957651197910309,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8222713470458984,0.3871737420558929,0.2733747065067291,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8165170550346375,0.3785470426082611,0.3619469702243805,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7002258896827698,0.2350593507289886,1.0767470598220823,284.8743896484375,284.95001220703125,299.6202697753906,293.1640625,297.9773254394531,297.2217102050781,284.8714599609375,1.0,0.63254314661026,0.4175605177879333,0.4175605177879333,1.0,1.0,-3.318730354309082,1.0436933040618896,2.2750370502471924,0.2963709831237793,0.8723447918891907,0.8723447918891907,0.0,190.77008056640625,196.0,59424.765625,0.0,3163.080078125,1.0,279.195556640625,283.027587890625,296.1957092285156,300.0860595703125,293.1499938964844,293.1499938964844,279.1499938964844,37525.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191813468933104,1.0,0.0,0.0,3.71290922164917,3.712934017181397,9.198604402627096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.3251953125,0.0,1615.8992919921875,1895.4371337890625,0.0,3581.601318359375,0.9183047413825988,1.0,0.0,3.0,1.0,0.0
18099360,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9594281315803528,0.6134392023086548,0.5539466738700867,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.9032573103904724,0.5226271152496338,0.496796190738678,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8201302886009216,0.3870111107826233,0.2733365595340729,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8144547939300537,0.3785420656204223,0.3620423078536987,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6980451941490173,0.2348049432039261,1.0761059522628784,284.8972473144531,284.95001220703125,299.6300048828125,293.1616516113281,297.9774475097656,297.2187805175781,284.8990783691406,1.0,0.6333185434341431,0.4170941412448883,0.4170941412448883,1.0,1.0,-3.3170270919799805,1.0418524742126465,2.275174617767334,0.2944662570953369,0.8648654222488403,0.8648654222488403,0.0,192.6356811523437,199.0,59097.76953125,0.0,3169.87890625,1.0,279.1571960449219,283.05133056640625,296.18310546875,300.0181579589844,293.1499938964844,293.1499938964844,279.45001220703125,38976.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211171865463256,1.0,0.0,0.0,3.625101566314697,3.6251258850097656,8.768668635639187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.5810546875,0.0,1527.7635498046875,1895.4371337890625,0.0,3599.465087890625,0.902170717716217,1.0,0.0,3.0,1.0,0.0
18099420,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9540328979492188,0.6109267473220825,0.5514385104179382,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.901443362236023,0.5256806015968323,0.4995156526565552,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8175345063209534,0.3876262009143829,0.2736726999282837,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8119560480117798,0.3793194591999054,0.3626856803894043,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6952345371246338,0.2348302006721496,1.0760537385940552,285.0068359375,284.95001220703125,299.6493530273437,293.1568603515625,297.9842224121094,297.22235107421875,285.0059509277344,1.0,0.6350134015083313,0.416161447763443,0.416161447763443,1.0,1.0,-3.318385601043701,1.0398685932159424,2.278517007827759,0.2912622690200805,0.9618671536445618,0.9618671536445618,0.0,195.40542602539065,202.0,58381.28125,0.0,3188.60498046875,1.0,279.44219970703125,283.17724609375,296.1331787109375,299.85174560546875,293.1499938964844,293.1499938964844,279.1499938964844,33473.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126325249671936,1.0,0.0,0.0,3.736971855163574,3.7369964122772217,9.318220008935896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2177734375,0.0,1612.740966796875,1895.4371337890625,0.0,3521.01806640625,0.9231280088424684,1.0,0.0,3.0,1.0,0.0
18099480,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9540328979492188,0.6109267473220825,0.5514385104179382,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.901443362236023,0.5256806015968323,0.4995156526565552,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8175345063209534,0.3876262009143829,0.2736726999282837,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8119560480117798,0.3793194591999054,0.3626856803894043,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6952345371246338,0.2348302006721496,1.0760537385940552,285.0068359375,284.95001220703125,299.6493530273437,293.1568603515625,297.9842224121094,297.22235107421875,285.0059509277344,1.0,0.6350134015083313,0.416161447763443,0.416161447763443,1.0,1.0,-3.318385601043701,1.0398685932159424,2.278517007827759,0.2912622690200805,0.9618671536445618,0.9618671536445618,0.0,195.40542602539065,202.0,58381.28125,0.0,3188.60498046875,1.0,279.44219970703125,283.17724609375,296.1331787109375,299.85174560546875,293.1499938964844,293.1499938964844,279.1499938964844,33473.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126325249671936,1.0,0.0,0.0,3.736971855163574,3.7369964122772217,9.318220008935896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2177734375,0.0,1612.740966796875,1895.4371337890625,0.0,3521.01806640625,0.9231280088424684,1.0,0.0,3.0,1.0,0.0
18099540,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9474533200263976,0.6068778038024902,0.5483249425888062,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8988524675369263,0.5278415083885193,0.501923680305481,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.814255952835083,0.3874559700489044,0.273824006319046,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8087756633758545,0.3794457912445068,0.363133043050766,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6918959617614746,0.2344638854265213,1.0756906270980835,284.8978271484375,284.95001220703125,299.66851806640625,293.1521301269531,297.98553466796875,297.2182922363281,284.8995056152344,1.0,0.6366869807243347,0.4152287244796753,0.4152287244796753,1.0,1.0,-3.3178296089172363,1.0371253490447998,2.2807042598724365,0.2887757420539856,0.8642559051513672,0.8642559051513672,0.0,198.69004821777344,205.0,58998.875,0.0,3205.97998046875,1.0,279.1570739746094,283.0501708984375,296.1740417480469,300.0025329589844,293.1499938964844,293.1499938964844,279.45001220703125,38932.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920848786830902,1.0,0.0,0.0,3.6201751232147217,3.620199203491211,8.744851243136509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.0244140625,0.0,1522.0006103515625,1895.4371337890625,0.0,3596.989501953125,0.9010573029518129,1.0,0.0,3.0,1.0,0.0
18099600,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9474533200263976,0.6068778038024902,0.5483249425888062,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.8988524675369263,0.5278415083885193,0.501923680305481,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.814255952835083,0.3874559700489044,0.273824006319046,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8087756633758545,0.3794457912445068,0.363133043050766,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6918959617614746,0.2344638854265213,1.0756906270980835,284.8978271484375,284.95001220703125,299.66851806640625,293.1521301269531,297.98553466796875,297.2182922363281,284.8995056152344,1.0,0.6366869807243347,0.4152287244796753,0.4152287244796753,1.0,1.0,-3.3178296089172363,1.0371253490447998,2.2807042598724365,0.2887757420539856,0.8642559051513672,0.8642559051513672,0.0,198.69004821777344,205.0,58998.875,0.0,3205.97998046875,1.0,279.1570739746094,283.0501708984375,296.1740417480469,300.0025329589844,293.1499938964844,293.1499938964844,279.45001220703125,38932.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920848786830902,1.0,0.0,0.0,3.6201751232147217,3.620199203491211,8.744851243136509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.0244140625,0.0,1522.0006103515625,1895.4371337890625,0.0,3596.989501953125,0.9010573029518129,1.0,0.0,3.0,1.0,0.0
18099660,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9421968460083008,0.6044288277626038,0.545872688293457,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.897338330745697,0.5308929681777954,0.504635751247406,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8118653297424316,0.3880582153797149,0.2741480767726898,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8064557909965515,0.3802128732204437,0.3637625277042389,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6893631815910339,0.2345042079687118,1.0756930112838743,285.0067138671875,284.95001220703125,299.6875,293.1474914550781,297.9923095703125,297.2220153808594,285.0057983398437,1.0,0.6383712887763977,0.4143512547016144,0.4143512547016144,1.0,1.0,-3.3192837238311768,1.03520667552948,2.2840769290924072,0.2872053980827331,0.9608172178268432,0.9608172178268432,0.0,201.429931640625,208.0,58288.6328125,0.0,3224.76806640625,1.0,279.4421691894531,283.1755676269531,296.1239624023437,299.8365173339844,293.1499938964844,293.1499938964844,279.1499938964844,33454.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912390112876892,1.0,0.0,0.0,3.732684135437012,3.73270845413208,9.296849157180986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7431640625,0.0,1607.6412353515625,1895.4371337890625,0.0,3518.771728515625,0.9221465587615968,1.0,0.0,3.0,1.0,0.0
18099720,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9421968460083008,0.6044288277626038,0.545872688293457,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.897338330745697,0.5308929681777954,0.504635751247406,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8118653297424316,0.3880582153797149,0.2741480767726898,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8064557909965515,0.3802128732204437,0.3637625277042389,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6893631815910339,0.2345042079687118,1.0756930112838743,285.0067138671875,284.95001220703125,299.6875,293.1474914550781,297.9923095703125,297.2220153808594,285.0057983398437,1.0,0.6383712887763977,0.4143512547016144,0.4143512547016144,1.0,1.0,-3.3192837238311768,1.03520667552948,2.2840769290924072,0.2872053980827331,0.9608172178268432,0.9608172178268432,0.0,201.429931640625,208.0,58288.6328125,0.0,3224.76806640625,1.0,279.4421691894531,283.1755676269531,296.1239624023437,299.8365173339844,293.1499938964844,293.1499938964844,279.1499938964844,33454.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912390112876892,1.0,0.0,0.0,3.732684135437012,3.73270845413208,9.296849157180986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7431640625,0.0,1607.6412353515625,1895.4371337890625,0.0,3518.771728515625,0.9221465587615968,1.0,0.0,3.0,1.0,0.0
18099780,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9357315897941588,0.6004607677459717,0.5428239703178406,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8949914574623108,0.5330384969711304,0.5070295333862305,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8087112307548523,0.3878721296787262,0.2742869555950165,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8033856153488159,0.3803236186504364,0.3641940355300903,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6862597465515137,0.2341464012861251,1.075363278388977,284.8981018066406,284.95001220703125,299.706298828125,293.1429138183594,297.9936218261719,297.2181396484375,284.8997802734375,1.0,0.6400396823883057,0.4134737849235534,0.4134737849235534,1.0,1.0,-3.318796157836914,1.0325781106948853,2.2862181663513184,0.2856213748455047,0.8635421991348267,0.8635421991348267,0.0,204.7007598876953,211.0,58908.86328125,0.0,3242.215576171875,1.0,279.1571044921875,283.0488586425781,296.1649780273437,299.9876403808594,293.1499938964844,293.1499938964844,279.45001220703125,38923.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206442832946776,1.0,0.0,0.0,3.615913391113281,3.6159377098083496,8.724275062377274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.28857421875,0.0,1517.2435302734375,1895.4371337890625,0.0,3595.103271484375,0.900107204914093,1.0,0.0,3.0,1.0,0.0
18099840,296.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9357315897941588,0.6004607677459717,0.5428239703178406,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981628417969,0.8949914574623108,0.5330384969711304,0.5070295333862305,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8087112307548523,0.3878721296787262,0.2742869555950165,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8033856153488159,0.3803236186504364,0.3641940355300903,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6862597465515137,0.2341464012861251,1.075363278388977,284.8981018066406,284.95001220703125,299.706298828125,293.1429138183594,297.9936218261719,297.2181396484375,284.8997802734375,1.0,0.6400396823883057,0.4134737849235534,0.4134737849235534,1.0,1.0,-3.318796157836914,1.0325781106948853,2.2862181663513184,0.2856213748455047,0.8635421991348267,0.8635421991348267,0.0,204.7007598876953,211.0,58908.86328125,0.0,3242.215576171875,1.0,279.1571044921875,283.0488586425781,296.1649780273437,299.9876403808594,293.1499938964844,293.1499938964844,279.45001220703125,38923.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206442832946776,1.0,0.0,0.0,3.615913391113281,3.6159377098083496,8.724275062377274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.28857421875,0.0,1517.2435302734375,1895.4371337890625,0.0,3595.103271484375,0.900107204914093,1.0,0.0,3.0,1.0,0.0
18099900,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.93263179063797,0.599182665348053,0.5413644313812256,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.893900990486145,0.5344833135604858,0.5082076787948608,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8071662783622742,0.3880886137485504,0.2743293046951294,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8019068241119385,0.3806321024894714,0.3643723726272583,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6847357749938965,0.2341102212667465,1.074965000152588,285.0163269042969,284.95001220703125,299.71563720703125,293.140625,297.99639892578125,297.2192687988281,285.0181579589844,1.0,0.6408140063285828,0.4130350649356842,0.4130350649356842,1.0,1.0,-3.3182380199432373,1.0311681032180786,2.287069797515869,0.2845235168933868,0.9450077414512634,0.9450077414512634,0.0,206.25450134277344,211.0,58063.43359375,0.0,3249.780517578125,1.0,279.4008483886719,283.18231201171875,296.1079406738281,299.7716369628906,293.1499938964844,293.1499938964844,279.45001220703125,34244.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144083261489868,1.0,0.0,0.0,3.66332745552063,3.66335129737854,8.954570489549951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3994140625,0.0,1534.862060546875,1895.4371337890625,0.0,3537.46875,0.9086732268333436,1.0,0.0,3.0,1.0,0.0
18099960,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9305297136306764,0.5980790853500366,0.5404247045516968,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069885253906,0.8935675621032715,0.536077618598938,0.5097238421440125,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8063222765922546,0.3884559571743011,0.274595558643341,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8011150360107422,0.3810724020004272,0.3648033440113067,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6838377118110657,0.2341887354850769,1.0753734111785889,285.0070495605469,284.95001220703125,299.72491455078125,293.1383972167969,298.0003356933594,297.22198486328125,285.00567626953125,1.0,0.6417197585105896,0.4126070141792297,0.4126070141792297,1.0,1.0,-3.320258378982544,1.0307093858718872,2.2895491123199463,0.2836928069591522,0.9601314663887024,0.9601314663887024,0.0,207.4432830810547,214.0,58206.453125,0.0,3261.058349609375,1.0,279.4429931640625,283.1739196777344,296.1141052246094,299.8214416503906,293.1499938964844,293.1499938964844,279.1499938964844,33372.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121526479721068,1.0,0.0,0.0,3.730579614639282,3.730603933334351,9.286368367611432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.306640625,0.0,1604.58740234375,1895.4371337890625,0.0,3516.570556640625,0.9214047789573668,1.0,0.0,3.0,1.0,0.0
18100020,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9242186546325684,0.5941970348358154,0.5374603867530823,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8913305997848511,0.5382024049758911,0.5121076107025146,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8031637072563171,0.3882530927658081,0.2747273743152618,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7981492280960083,0.3811649680137634,0.3652235567569732,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6808646321296692,0.2338336706161499,1.075073003768921,284.8983459472656,284.95001220703125,299.74334716796875,293.13397216796875,298.0015563964844,297.21807861328125,284.9000244140625,1.0,0.643388032913208,0.4117508828639984,0.4117508828639984,1.0,1.0,-3.319871664047241,1.028229594230652,2.291642189025879,0.2812328636646271,0.8628948330879211,0.8628948330879211,0.0,210.7025909423828,217.0,58827.1875,0.0,3278.66748046875,1.0,279.1571350097656,283.04754638671875,296.1561889648437,299.9735107421875,293.1499938964844,293.1499938964844,279.45001220703125,38917.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204750657081604,1.0,0.0,0.0,3.612162590026856,3.612186908721924,8.70618521275901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39453125,0.0,1513.0782470703125,1895.4371337890625,0.0,3593.5419921875,0.8992684483528137,1.0,0.0,3.0,1.0,0.0
18100080,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9242186546325684,0.5941970348358154,0.5374603867530823,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8913305997848511,0.5382024049758911,0.5121076107025146,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8031637072563171,0.3882530927658081,0.2747273743152618,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7981492280960083,0.3811649680137634,0.3652235567569732,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6808646321296692,0.2338336706161499,1.075073003768921,284.8983459472656,284.95001220703125,299.74334716796875,293.13397216796875,298.0015563964844,297.21807861328125,284.9000244140625,1.0,0.643388032913208,0.4117508828639984,0.4117508828639984,1.0,1.0,-3.319871664047241,1.028229594230652,2.291642189025879,0.2812328636646271,0.8628948330879211,0.8628948330879211,0.0,210.7025909423828,217.0,58827.1875,0.0,3278.66748046875,1.0,279.1571350097656,283.04754638671875,296.1561889648437,299.9735107421875,293.1499938964844,293.1499938964844,279.45001220703125,38917.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204750657081604,1.0,0.0,0.0,3.612162590026856,3.612186908721924,8.70618521275901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39453125,0.0,1513.0782470703125,1895.4371337890625,0.0,3593.5419921875,0.8992684483528137,1.0,0.0,3.0,1.0,0.0
18100140,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9192289113998412,0.591884434223175,0.5351375937461853,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.8899887204170227,0.5412290096282959,0.5147957801818848,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8008220195770264,0.3888226151466369,0.2750307023525238,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7959650158882141,0.381898820400238,0.3658238351345062,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6785510182380676,0.2338799387216568,1.0751186609268188,285.0065002441406,284.95001220703125,299.7615661621094,293.1296081542969,298.0081481933594,297.2218933105469,285.0055847167969,1.0,0.64506995677948,0.4108947515487671,0.4108947515487671,1.0,1.0,-3.3214428424835205,1.026470184326172,2.2949726581573486,0.2785800993442535,0.9590077996253968,0.9590077996253968,0.0,213.43658447265625,220.0,58129.7265625,0.0,3297.729736328125,1.0,279.4421081542969,283.1722412109375,296.1062316894531,299.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,33432.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120429158210754,1.0,0.0,0.0,3.7257773876190186,3.725801706314087,9.262476510230044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.2724609375,0.0,1599.51220703125,1895.4371337890625,0.0,3515.55322265625,0.9205750823020936,1.0,0.0,3.0,1.0,0.0
