time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100200,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9192289113998412,0.591884434223175,0.5351375937461853,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.8899887204170227,0.5412290096282959,0.5147957801818848,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8008220195770264,0.3888226151466369,0.2750307023525238,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7959650158882141,0.381898820400238,0.3658238351345062,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6785510182380676,0.2338799387216568,1.0751186609268188,285.0065002441406,284.95001220703125,299.7615661621094,293.1296081542969,298.0081481933594,297.2218933105469,285.0055847167969,1.0,0.64506995677948,0.4108947515487671,0.4108947515487671,1.0,1.0,-3.3214428424835205,1.026470184326172,2.2949726581573486,0.2785800993442535,0.9590077996253968,0.9590077996253968,0.0,213.43658447265625,220.0,58129.7265625,0.0,3297.729736328125,1.0,279.4421081542969,283.1722412109375,296.1062316894531,299.8085021972656,293.1499938964844,293.1499938964844,279.1499938964844,33432.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120429158210754,1.0,0.0,0.0,3.7257773876190186,3.725801706314087,9.262476510230044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.2724609375,0.0,1599.51220703125,1895.4371337890625,0.0,3515.55322265625,0.9205750823020936,1.0,0.0,3.0,1.0,0.0
18100260,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9132983088493348,0.5880911946296692,0.5322372317314148,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8878766298294067,0.5433346033096313,0.5171566009521484,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7977859377861023,0.3886073529720306,0.2751496136188507,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7931264638900757,0.3819777369499206,0.3662266731262207,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6757264137268066,0.2335309237241745,1.0748310089111328,284.89862060546875,284.95001220703125,299.7796325683594,293.1253662109375,298.0091857910156,297.21795654296875,284.9002685546875,1.0,0.6467376947402954,0.4100413620471954,0.4100413620471954,1.0,1.0,-3.3210840225219727,1.0240073204040527,2.297076463699341,0.2759871184825897,0.8623453378677368,0.8623453378677368,0.0,216.70068359375,223.0,58753.42578125,0.0,3315.431396484375,1.0,279.1571350097656,283.04620361328125,296.1476745605469,299.9602355957031,293.1499938964844,293.1499938964844,279.45001220703125,38911.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203465580940248,1.0,0.0,0.0,3.608920574188232,3.6089446544647217,8.690563504387683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.3876953125,0.0,1509.482421875,1895.4371337890625,0.0,3592.35595703125,0.8985511660575867,1.0,0.0,3.0,1.0,0.0
18100320,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9132983088493348,0.5880911946296692,0.5322372317314148,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.8878766298294067,0.5433346033096313,0.5171566009521484,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7977859377861023,0.3886073529720306,0.2751496136188507,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7931264638900757,0.3819777369499206,0.3662266731262207,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6757264137268066,0.2335309237241745,1.0748310089111328,284.89862060546875,284.95001220703125,299.7796325683594,293.1253662109375,298.0091857910156,297.21795654296875,284.9002685546875,1.0,0.6467376947402954,0.4100413620471954,0.4100413620471954,1.0,1.0,-3.3210840225219727,1.0240073204040527,2.297076463699341,0.2759871184825897,0.8623453378677368,0.8623453378677368,0.0,216.70068359375,223.0,58753.42578125,0.0,3315.431396484375,1.0,279.1571350097656,283.04620361328125,296.1476745605469,299.9602355957031,293.1499938964844,293.1499938964844,279.45001220703125,38911.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203465580940248,1.0,0.0,0.0,3.608920574188232,3.6089446544647217,8.690563504387683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.3876953125,0.0,1509.482421875,1895.4371337890625,0.0,3592.35595703125,0.8985511660575867,1.0,0.0,3.0,1.0,0.0
18100380,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9087551236152648,0.5858518481254578,0.5299821496009827,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8866620063781738,0.5463501214981079,0.5198320746421814,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7955756783485413,0.3891667425632477,0.2754453718662262,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7910735607147217,0.3827009201049804,0.3668158054351806,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6735606789588928,0.2335841208696365,1.074905276298523,285.00640869140625,284.95001220703125,299.7974853515625,293.1212158203125,298.0155639648437,297.22174072265625,285.0055236816406,1.0,0.648421585559845,0.4091879427433014,0.4091879427433014,1.0,1.0,-3.3227334022521973,1.0222526788711548,2.300480842590332,0.2736274600028991,0.9582461714744568,0.9582461714744568,0.0,219.43341064453125,226.0,58060.38671875,0.0,3334.688720703125,1.0,279.44207763671875,283.17059326171875,296.09783935546875,299.79559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33424.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119150638580322,1.0,0.0,0.0,3.722936153411865,3.7229602336883545,9.248353762814076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9140625,0.0,1596.185791015625,1895.4371337890625,0.0,3514.367919921875,0.9199293851852416,1.0,0.0,3.0,1.0,0.0
18100440,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9087551236152648,0.5858518481254578,0.5299821496009827,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.8866620063781738,0.5463501214981079,0.5198320746421814,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7955756783485413,0.3891667425632477,0.2754453718662262,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7910735607147217,0.3827009201049804,0.3668158054351806,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6735606789588928,0.2335841208696365,1.074905276298523,285.00640869140625,284.95001220703125,299.7974853515625,293.1212158203125,298.0155639648437,297.22174072265625,285.0055236816406,1.0,0.648421585559845,0.4091879427433014,0.4091879427433014,1.0,1.0,-3.3227334022521973,1.0222526788711548,2.300480842590332,0.2736274600028991,0.9582461714744568,0.9582461714744568,0.0,219.43341064453125,226.0,58060.38671875,0.0,3334.688720703125,1.0,279.44207763671875,283.17059326171875,296.09783935546875,299.79559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33424.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119150638580322,1.0,0.0,0.0,3.722936153411865,3.7229602336883545,9.248353762814076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.9140625,0.0,1596.185791015625,1895.4371337890625,0.0,3514.367919921875,0.9199293851852416,1.0,0.0,3.0,1.0,0.0
18100500,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.906506359577179,0.5840845704078674,0.5288333296775818,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.8860387802124023,0.5474758744239807,0.5211894512176514,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7944774031639099,0.3891361951828003,0.275621235370636,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7900543808937073,0.382807046175003,0.3671480417251587,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6725188493728638,0.2334729731082916,1.0751954317092896,284.875244140625,284.95001220703125,299.8063659667969,293.1191711425781,298.0166015625,297.2206115722656,284.8724060058594,1.0,0.649324893951416,0.4087612628936767,0.4087612628936767,1.0,1.0,-3.32395076751709,1.0215004682540894,2.302450180053711,0.2726652324199676,0.8684049248695374,0.8684049248695374,0.0,220.870346069336,226.0,58997.79296875,0.0,3345.605712890625,1.0,279.19598388671875,283.0208740234375,296.1518859863281,300.0144958496094,293.1499938964844,293.1499938964844,279.1499938964844,37507.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918195366859436,1.0,0.0,0.0,3.69304132461548,3.693066120147705,9.10042444957071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.375,0.0,1592.9971923828125,1895.4371337890625,0.0,3572.49462890625,0.9138210415840148,1.0,0.0,3.0,1.0,0.0
18100560,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9034780263900756,0.5821501016616821,0.5271586775779724,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8847013711929321,0.5484355092048645,0.5221749544143677,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7926952242851257,0.3889412879943847,0.2755564451217651,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.788390576839447,0.3827681839466095,0.3672070205211639,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6709074974060059,0.233241856098175,1.0746424198150637,284.8986511230469,284.95001220703125,299.815185546875,293.1171569824219,298.01641845703125,297.2177429199219,284.9004211425781,1.0,0.6500909328460693,0.4083515405654907,0.4083515405654907,1.0,1.0,-3.322452545166016,1.019833207130432,2.302619218826294,0.2713732719421386,0.8617278933525085,0.8617278933525085,0.0,222.69517517089844,229.0,58683.3046875,0.0,3352.556396484375,1.0,279.1573486328125,283.0448303222656,296.1395568847656,299.9477844238281,293.1499938964844,293.1499938964844,279.45001220703125,38925.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202218055725098,1.0,0.0,0.0,3.605928659439087,3.605952739715576,8.676160518916731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.7802734375,0.0,1506.313720703125,1895.4371337890625,0.0,3591.205322265625,0.8978872895240784,1.0,0.0,3.0,1.0,0.0
18100620,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.899471640586853,0.5799847841262817,0.5249714255332947,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8835878372192383,0.5514355301856995,0.5248339176177979,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7905969619750977,0.389488935470581,0.2758440673351288,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7864490151405334,0.3834795951843261,0.3677845895290375,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6688702702522278,0.233299896121025,1.0747398138046265,285.00634765625,284.95001220703125,299.8326721191406,293.1131896972656,298.022705078125,297.22149658203125,285.0054626464844,1.0,0.6517767310142517,0.4075321555137634,0.4075321555137634,1.0,1.0,-3.3241682052612305,1.018174171447754,2.305994033813477,0.2692673504352569,0.957601010799408,0.957601010799408,0.0,225.43006896972656,232.0,57997.484375,0.0,3372.00244140625,1.0,279.44207763671875,283.16900634765625,296.0898742675781,299.7835388183594,293.1499938964844,293.1499938964844,279.1499938964844,33418.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118050932884216,1.0,0.0,0.0,3.720483303070069,3.7205076217651367,9.236172218152204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.466796875,0.0,1593.3170166015625,1895.4371337890625,0.0,3513.34814453125,0.9193737506866456,1.0,0.0,3.0,1.0,0.0
18100680,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.899471640586853,0.5799847841262817,0.5249714255332947,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8835878372192383,0.5514355301856995,0.5248339176177979,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7905969619750977,0.389488935470581,0.2758440673351288,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7864490151405334,0.3834795951843261,0.3677845895290375,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6688702702522278,0.233299896121025,1.0747398138046265,285.00634765625,284.95001220703125,299.8326721191406,293.1131896972656,298.022705078125,297.22149658203125,285.0054626464844,1.0,0.6517767310142517,0.4075321555137634,0.4075321555137634,1.0,1.0,-3.3241682052612305,1.018174171447754,2.305994033813477,0.2692673504352569,0.957601010799408,0.957601010799408,0.0,225.43006896972656,232.0,57997.484375,0.0,3372.00244140625,1.0,279.44207763671875,283.16900634765625,296.0898742675781,299.7835388183594,293.1499938964844,293.1499938964844,279.1499938964844,33418.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118050932884216,1.0,0.0,0.0,3.720483303070069,3.7205076217651367,9.236172218152204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.466796875,0.0,1593.3170166015625,1895.4371337890625,0.0,3513.34814453125,0.9193737506866456,1.0,0.0,3.0,1.0,0.0
18100740,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8946091532707214,0.5763741731643677,0.5222234129905701,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8817464113235474,0.5534959435462952,0.5271542072296143,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7878482341766357,0.3892532289028168,0.2759466469287872,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7838963866233826,0.3835339248180389,0.368163138628006,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6663644313812256,0.2329623401165008,1.074494481086731,284.8990173339844,284.95001220703125,299.8500061035156,293.1093444824219,298.0233764648437,297.21746826171875,284.9006652832031,1.0,0.6534472703933716,0.4067127704620361,0.4067127704620361,1.0,1.0,-3.323946714401245,1.015810489654541,2.308136224746704,0.2671706080436706,0.8614367246627808,0.8614367246627808,0.0,228.6936950683593,235.0,58624.3828125,0.0,3390.021240234375,1.0,279.1571960449219,283.0434875488281,296.1318054199219,299.9359130859375,293.1499938964844,293.1499938964844,279.45001220703125,38901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201416969299316,1.0,0.0,0.0,3.6035797595977774,3.603603839874268,8.664860615681391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.35107421875,0.0,1503.5704345703125,1895.4371337890625,0.0,3590.4658203125,0.8973625302314758,1.0,0.0,3.0,1.0,0.0
18100800,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8946091532707214,0.5763741731643677,0.5222234129905701,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8817464113235474,0.5534959435462952,0.5271542072296143,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7878482341766357,0.3892532289028168,0.2759466469287872,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7838963866233826,0.3835339248180389,0.368163138628006,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6663644313812256,0.2329623401165008,1.074494481086731,284.8990173339844,284.95001220703125,299.8500061035156,293.1093444824219,298.0233764648437,297.21746826171875,284.9006652832031,1.0,0.6534472703933716,0.4067127704620361,0.4067127704620361,1.0,1.0,-3.323946714401245,1.015810489654541,2.308136224746704,0.2671706080436706,0.8614367246627808,0.8614367246627808,0.0,228.6936950683593,235.0,58624.3828125,0.0,3390.021240234375,1.0,279.1571960449219,283.0434875488281,296.1318054199219,299.9359130859375,293.1499938964844,293.1499938964844,279.45001220703125,38901.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201416969299316,1.0,0.0,0.0,3.6035797595977774,3.603603839874268,8.664860615681391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.35107421875,0.0,1503.5704345703125,1895.4371337890625,0.0,3590.4658203125,0.8973625302314758,1.0,0.0,3.0,1.0,0.0
18100860,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8874853849411011,0.5723008513450623,0.5188021063804626,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8774102926254272,0.5543530583381653,0.52833491563797,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7825700640678406,0.3876749277114868,0.2751458287239074,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7787532210350037,0.3820453584194183,0.3672226369380951,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6609275937080383,0.2307022809982299,1.067046880722046,284.9942626953125,284.95001220703125,299.8671569824219,293.1056823730469,298.0144958496094,297.20037841796875,284.9929504394531,1.0,0.6541898250579834,0.4059413969516754,0.4059413969516754,1.0,1.0,-3.3102142810821533,1.008813738822937,2.301400661468506,0.2635936439037323,0.9456174969673156,0.9456174969673156,0.0,233.44273376464844,238.0,57670.12109375,0.0,3385.570556640625,1.0,279.4420166015625,283.1607360839844,296.0802917480469,299.7601623535156,293.1499938964844,293.1499938964844,279.1499938964844,33792.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114040732383728,1.0,0.0,0.0,3.707785844802856,3.707810163497925,9.173236321657896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.349609375,0.0,1581.6357421875,1895.4371337890625,0.0,3509.629638671875,0.9166815280914308,1.0,0.0,3.0,1.0,0.0
18100920,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8874853849411011,0.5723008513450623,0.5188021063804626,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.8774102926254272,0.5543530583381653,0.52833491563797,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7825700640678406,0.3876749277114868,0.2751458287239074,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7787532210350037,0.3820453584194183,0.3672226369380951,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6609275937080383,0.2307022809982299,1.067046880722046,284.9942626953125,284.95001220703125,299.8671569824219,293.1056823730469,298.0144958496094,297.20037841796875,284.9929504394531,1.0,0.6541898250579834,0.4059413969516754,0.4059413969516754,1.0,1.0,-3.3102142810821533,1.008813738822937,2.301400661468506,0.2635936439037323,0.9456174969673156,0.9456174969673156,0.0,233.44273376464844,238.0,57670.12109375,0.0,3385.570556640625,1.0,279.4420166015625,283.1607360839844,296.0802917480469,299.7601623535156,293.1499938964844,293.1499938964844,279.1499938964844,33792.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114040732383728,1.0,0.0,0.0,3.707785844802856,3.707810163497925,9.173236321657896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.349609375,0.0,1581.6357421875,1895.4371337890625,0.0,3509.629638671875,0.9166815280914308,1.0,0.0,3.0,1.0,0.0
18100980,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8812363147735596,0.5678659677505493,0.5151673555374146,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8739651441574097,0.5552403926849365,0.5294089913368225,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7781882882118225,0.386348694562912,0.2743721306324005,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7744801640510559,0.3808595836162567,0.3662856519222259,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6563085317611694,0.2289327979087829,1.0597065687179563,284.8934936523437,284.95001220703125,299.8842468261719,293.102294921875,298.00811767578125,297.18701171875,284.89508056640625,1.0,0.6545051336288452,0.4051700234413147,0.4051700234413147,1.0,1.0,-3.2962515354156494,1.0017471313476562,2.294504404067993,0.2600029110908508,0.8468273878097534,0.8468273878097534,0.0,237.33778381347656,241.0,57923.0546875,0.0,3375.795166015625,1.0,279.1574401855469,283.04754638671875,296.11737060546875,299.8827514648437,293.1499938964844,293.1499938964844,279.45001220703125,39603.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182496070861816,1.0,0.0,0.0,3.5568294525146484,3.5568532943725586,8.441495538136223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.1689453125,0.0,1458.23583984375,1895.4371337890625,0.0,3572.99560546875,0.8876286745071411,1.0,0.0,3.0,1.0,0.0
18101040,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8812363147735596,0.5678659677505493,0.5151673555374146,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8739651441574097,0.5552403926849365,0.5294089913368225,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7781882882118225,0.386348694562912,0.2743721306324005,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7744801640510559,0.3808595836162567,0.3662856519222259,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6563085317611694,0.2289327979087829,1.0597065687179563,284.8934936523437,284.95001220703125,299.8842468261719,293.102294921875,298.00811767578125,297.18701171875,284.89508056640625,1.0,0.6545051336288452,0.4051700234413147,0.4051700234413147,1.0,1.0,-3.2962515354156494,1.0017471313476562,2.294504404067993,0.2600029110908508,0.8468273878097534,0.8468273878097534,0.0,237.33778381347656,241.0,57923.0546875,0.0,3375.795166015625,1.0,279.1574401855469,283.04754638671875,296.11737060546875,299.8827514648437,293.1499938964844,293.1499938964844,279.45001220703125,39603.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182496070861816,1.0,0.0,0.0,3.5568294525146484,3.5568532943725586,8.441495538136223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.1689453125,0.0,1458.23583984375,1895.4371337890625,0.0,3572.99560546875,0.8876286745071411,1.0,0.0,3.0,1.0,0.0
18101100,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8788545727729797,0.566497802734375,0.5136204361915588,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8729199171066284,0.5562699437141418,0.5301508903503418,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7766525149345398,0.3862076997756958,0.2741344273090362,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.772986650466919,0.3807297945022583,0.3660064935684204,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6546230316162109,0.2284100502729416,1.05688738822937,285.0080871582031,284.95001220703125,299.8927307128906,293.1006774902344,298.0089416503906,297.1859741210937,285.009521484375,1.0,0.6546743512153625,0.4047843515872955,0.4047843515872955,1.0,1.0,-3.2912631034851074,0.998921275138855,2.292341947555542,0.2583972215652466,0.9237776398658752,0.9237776398658752,0.0,238.7815399169922,241.0,57028.30859375,0.0,3372.615234375,1.0,279.3993530273437,283.1783142089844,296.06011962890625,299.6615905761719,293.1499938964844,293.1499938964844,279.45001220703125,34558.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111770391464232,1.0,0.0,0.0,3.6008245944976807,3.600847721099853,8.651615530652634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.5849609375,0.0,1468.5008544921875,1895.4371337890625,0.0,3507.524169921875,0.8950141668319702,1.0,0.0,3.0,1.0,0.0
18101160,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8773092031478882,0.565325140953064,0.5126047134399414,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.872614860534668,0.5574953556060791,0.5313010811805725,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7758434414863586,0.3862702250480652,0.2741706669330597,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7721847295761108,0.3807912468910217,0.3660535514354706,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6535847187042236,0.2280784249305725,1.0552878379821775,284.99609375,284.95001220703125,299.9012145996094,293.09912109375,298.01177978515625,297.187255859375,284.9947509765625,1.0,0.6550264358520508,0.4045602083206177,0.4045602083206177,1.0,1.0,-3.289597988128662,0.9976784586906432,2.291919469833374,0.2576832771301269,0.9337237477302552,0.9337237477302552,0.0,239.7982635498047,244.0,57095.6171875,0.0,3374.56005859375,1.0,279.44244384765625,283.169189453125,296.0673828125,299.706787109375,293.1499938964844,293.1499938964844,279.1499938964844,33709.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908184289932251,1.0,0.0,0.0,3.663134813308716,3.663158655166626,8.953629162533616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.19140625,0.0,1530.63427734375,1895.4371337890625,0.0,3479.745849609375,0.9064270257949828,1.0,0.0,3.0,1.0,0.0
18101220,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8729758858680725,0.5615738034248352,0.5096697211265564,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8709765076637268,0.5590230822563171,0.533064603805542,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7733044624328613,0.3856407403945923,0.2739551663398742,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7697404026985168,0.3803050518035888,0.3658623099327087,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6509448885917664,0.2271156013011932,1.0519050359725952,284.9019775390625,284.95001220703125,299.9181213378906,293.09619140625,298.0121765136719,297.1823425292969,284.9034118652344,1.0,0.6557639241218567,0.4041119217872619,0.4041119217872619,1.0,1.0,-3.2836389541625977,0.9943249821662904,2.289314031600952,0.2560243308544159,0.8439527750015259,0.8439527750015259,0.0,242.59640502929688,247.0,57507.99609375,0.0,3376.76123046875,1.0,279.15777587890625,283.0591735839844,296.11212158203125,299.84735107421875,293.1499938964844,293.1499938964844,279.45001220703125,39232.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915277063846588,1.0,0.0,0.0,3.5216665267944336,3.521689891815185,8.275414415948035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.8662109375,0.0,1418.3564453125,1895.4371337890625,0.0,3545.51025390625,0.8795993328094482,1.0,0.0,3.0,1.0,0.0
18101280,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8729758858680725,0.5615738034248352,0.5096697211265564,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.8709765076637268,0.5590230822563171,0.533064603805542,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7733044624328613,0.3856407403945923,0.2739551663398742,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7697404026985168,0.3803050518035888,0.3658623099327087,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6509448885917664,0.2271156013011932,1.0519050359725952,284.9019775390625,284.95001220703125,299.9181213378906,293.09619140625,298.0121765136719,297.1823425292969,284.9034118652344,1.0,0.6557639241218567,0.4041119217872619,0.4041119217872619,1.0,1.0,-3.2836389541625977,0.9943249821662904,2.289314031600952,0.2560243308544159,0.8439527750015259,0.8439527750015259,0.0,242.59640502929688,247.0,57507.99609375,0.0,3376.76123046875,1.0,279.15777587890625,283.0591735839844,296.11212158203125,299.84735107421875,293.1499938964844,293.1499938964844,279.45001220703125,39232.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915277063846588,1.0,0.0,0.0,3.5216665267944336,3.521689891815185,8.275414415948035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.8662109375,0.0,1418.3564453125,1895.4371337890625,0.0,3545.51025390625,0.8795993328094482,1.0,0.0,3.0,1.0,0.0
18101340,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.869591474533081,0.5593075752258301,0.5074219703674316,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.8700941205024719,0.5615271329879761,0.5352606177330017,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7714912295341492,0.3858415782451629,0.2740018665790558,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7679858207702637,0.3805324137210846,0.3659804463386535,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6489471793174744,0.2266678065061569,1.049654245376587,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.0188293457031,297.1861267089844,284.9989013671875,1.0,0.656720757484436,0.4036636352539062,0.4036636352539062,1.0,1.0,-3.28105902671814,0.9921905994415284,2.2888686656951904,0.2543070316314697,0.9315021634101868,0.9315021634101868,0.0,244.9473876953125,250.0,56810.609375,0.0,3384.10693359375,1.0,279.4414367675781,283.1748962402344,296.06573486328125,299.6853332519531,293.1499938964844,293.1499938964844,279.1499938964844,33504.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905984103679657,1.0,0.0,0.0,3.6377921104431152,3.637815475463867,8.830169235807261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.74609375,0.0,1501.0206298828125,1895.4371337890625,0.0,3459.298095703125,0.900805413722992,1.0,0.0,3.0,1.0,0.0
18101400,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.869591474533081,0.5593075752258301,0.5074219703674316,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.8700941205024719,0.5615271329879761,0.5352606177330017,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7714912295341492,0.3858415782451629,0.2740018665790558,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7679858207702637,0.3805324137210846,0.3659804463386535,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6489471793174744,0.2266678065061569,1.049654245376587,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.0188293457031,297.1861267089844,284.9989013671875,1.0,0.656720757484436,0.4036636352539062,0.4036636352539062,1.0,1.0,-3.28105902671814,0.9921905994415284,2.2888686656951904,0.2543070316314697,0.9315021634101868,0.9315021634101868,0.0,244.9473876953125,250.0,56810.609375,0.0,3384.10693359375,1.0,279.4414367675781,283.1748962402344,296.06573486328125,299.6853332519531,293.1499938964844,293.1499938964844,279.1499938964844,33504.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905984103679657,1.0,0.0,0.0,3.6377921104431152,3.637815475463867,8.830169235807261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.74609375,0.0,1501.0206298828125,1895.4371337890625,0.0,3459.298095703125,0.900805413722992,1.0,0.0,3.0,1.0,0.0
18101460,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8653823733329773,0.5557223558425903,0.5046388506889343,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8684797883033752,0.5631383061408997,0.5371252298355103,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7690478563308716,0.3853330314159393,0.2738870978355407,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7656424641609192,0.3801669180393219,0.3659317195415497,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6465620994567871,0.2259093821048736,1.0473713874816897,284.9044189453125,284.95001220703125,299.9516906738281,293.0908203125,298.01983642578125,297.1825866699219,284.9052429199219,1.0,0.6577847003936768,0.403053343296051,0.403053343296051,1.0,1.0,-3.277019500732422,0.9891197681427002,2.2878997325897217,0.2518409490585327,0.842925488948822,0.842925488948822,0.0,247.9334259033203,253.0,57295.6015625,0.0,3391.6708984375,1.0,279.1584777832031,283.0619201660156,296.1094970703125,299.83062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38917.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136715531349182,1.0,0.0,0.0,3.507704257965088,3.5077273845672607,8.209926249946875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6669921875,0.0,1401.521484375,1895.4371337890625,0.0,3530.6455078125,0.876236081123352,1.0,0.0,3.0,1.0,0.0
18101520,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8653823733329773,0.5557223558425903,0.5046388506889343,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90447998046875,0.8684797883033752,0.5631383061408997,0.5371252298355103,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7690478563308716,0.3853330314159393,0.2738870978355407,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7656424641609192,0.3801669180393219,0.3659317195415497,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6465620994567871,0.2259093821048736,1.0473713874816897,284.9044189453125,284.95001220703125,299.9516906738281,293.0908203125,298.01983642578125,297.1825866699219,284.9052429199219,1.0,0.6577847003936768,0.403053343296051,0.403053343296051,1.0,1.0,-3.277019500732422,0.9891197681427002,2.2878997325897217,0.2518409490585327,0.842925488948822,0.842925488948822,0.0,247.9334259033203,253.0,57295.6015625,0.0,3391.6708984375,1.0,279.1584777832031,283.0619201660156,296.1094970703125,299.83062744140625,293.1499938964844,293.1499938964844,279.45001220703125,38917.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136715531349182,1.0,0.0,0.0,3.507704257965088,3.5077273845672607,8.209926249946875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.6669921875,0.0,1401.521484375,1895.4371337890625,0.0,3530.6455078125,0.876236081123352,1.0,0.0,3.0,1.0,0.0
18101580,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8620469570159912,0.5535601377487183,0.5025063753128052,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8675389885902405,0.565665066242218,0.5393642783164978,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7672449946403503,0.3856005370616913,0.2739942669868469,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7638893127441406,0.3804413378238678,0.3661172091960907,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6446706652641296,0.2255663126707077,1.0457215309143066,284.999755859375,284.95001220703125,299.9683532714844,293.08837890625,298.0264892578125,297.1869506835937,284.99884033203125,1.0,0.6589676737785339,0.4024430215358734,0.4024430215358734,1.0,1.0,-3.2755062580108643,0.9869399666786194,2.2885663509368896,0.2493693828582763,0.9292591214179992,0.9292591214179992,0.0,250.4833526611328,256.0,56623.56640625,0.0,3402.51904296875,1.0,279.4413452148437,283.1754150390625,296.0625915527344,299.6704406738281,293.1499938964844,293.1499938964844,279.1499938964844,33420.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904788374900818,1.0,0.0,0.0,3.625283718109131,3.625306844711304,8.769549140197341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2802734375,0.0,1486.6763916015625,1895.4371337890625,0.0,3448.176513671875,0.8979200124740601,1.0,0.0,3.0,1.0,0.0
18101640,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8620469570159912,0.5535601377487183,0.5025063753128052,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99969482421875,0.8675389885902405,0.565665066242218,0.5393642783164978,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7672449946403503,0.3856005370616913,0.2739942669868469,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7638893127441406,0.3804413378238678,0.3661172091960907,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6446706652641296,0.2255663126707077,1.0457215309143066,284.999755859375,284.95001220703125,299.9683532714844,293.08837890625,298.0264892578125,297.1869506835937,284.99884033203125,1.0,0.6589676737785339,0.4024430215358734,0.4024430215358734,1.0,1.0,-3.2755062580108643,0.9869399666786194,2.2885663509368896,0.2493693828582763,0.9292591214179992,0.9292591214179992,0.0,250.4833526611328,256.0,56623.56640625,0.0,3402.51904296875,1.0,279.4413452148437,283.1754150390625,296.0625915527344,299.6704406738281,293.1499938964844,293.1499938964844,279.1499938964844,33420.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904788374900818,1.0,0.0,0.0,3.625283718109131,3.625306844711304,8.769549140197341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2802734375,0.0,1486.6763916015625,1895.4371337890625,0.0,3448.176513671875,0.8979200124740601,1.0,0.0,3.0,1.0,0.0
18101700,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8603059649467468,0.5518762469291687,0.5014001727104187,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8670023679733276,0.5665314197540283,0.5404797792434692,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7663120627403259,0.3854362666606903,0.2740696370601654,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7629792094230652,0.3803257346153259,0.3662354648113251,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6437326073646545,0.2252650707960128,1.0451290607452393,284.87451171875,284.95001220703125,299.9766845703125,293.0871887207031,298.0275573730469,297.1860046386719,284.8728332519531,1.0,0.6596316695213318,0.4021378755569458,0.4021378755569458,1.0,1.0,-3.2750437259674072,0.9859431982040404,2.289100408554077,0.2483153343200683,0.8418089747428894,0.8418089747428894,0.0,251.8736572265625,256.0,57426.890625,0.0,3409.24072265625,1.0,279.1988220214844,283.03424072265625,296.1181030273437,299.8835144042969,293.1499938964844,293.1499938964844,279.1499938964844,38100.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109275937080384,1.0,0.0,0.0,3.5828850269317627,3.582908868789673,8.565625080336758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.541015625,0.0,1475.2037353515625,1895.4371337890625,0.0,3505.210205078125,0.8893970251083374,1.0,0.0,3.0,1.0,0.0
18101760,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8579765558242798,0.5500941872596741,0.4998360276222229,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.8659297227859497,0.5672785639762878,0.5412425994873047,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7648760080337524,0.3851586580276489,0.2739301323890686,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.761597752571106,0.3801033496856689,0.3661042749881744,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6424027681350708,0.2248753309249878,1.0437978506088257,284.9042358398437,284.95001220703125,299.9849853515625,293.0860595703125,298.0276794433594,297.1837463378906,284.9056396484375,1.0,0.6601839065551758,0.4018442928791046,0.4018442928791046,1.0,1.0,-3.272155284881592,0.9841278195381165,2.28802752494812,0.2469837367534637,0.8408536911010742,0.8408536911010742,0.0,253.6122436523437,259.0,57107.78515625,0.0,3412.401123046875,1.0,279.1582946777344,283.06280517578125,296.10626220703125,299.8162841796875,293.1499938964844,293.1499938964844,279.45001220703125,39007.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127082824707032,1.0,0.0,0.0,3.494579076766968,3.4946022033691406,8.148600727508892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.83251953125,0.0,1388.5794677734375,1895.4371337890625,0.0,3521.720458984375,0.8733817934989929,1.0,0.0,3.0,1.0,0.0
18101820,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8547869920730591,0.5480316877365112,0.4977917969226837,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.8650150895118713,0.5698040127754211,0.5434789657592773,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.763168215751648,0.3854972124099731,0.2740848660469055,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7599078416824341,0.3803957402706146,0.36630779504776,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6406172513961792,0.2245793342590332,1.0423808097839355,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0344543457031,297.1883239746094,284.9984130859375,1.0,0.6614711284637451,0.4012570977210998,0.4012570977210998,1.0,1.0,-3.2711048126220703,0.9821360111236572,2.288968801498413,0.2452014088630676,0.9270139932632446,0.9270139932632446,0.0,256.2659606933594,262.0,56468.546875,0.0,3424.85205078125,1.0,279.4412536621094,283.1752014160156,296.05865478515625,299.6566772460937,293.1499938964844,293.1499938964844,279.1499938964844,33391.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039185643196106,1.0,0.0,0.0,3.6154379844665527,3.6154611110687256,8.721980861992051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.482421875,0.0,1475.7200927734375,1895.4371337890625,0.0,3440.083251953125,0.895689845085144,1.0,0.0,3.0,1.0,0.0
18101880,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8547869920730591,0.5480316877365112,0.4977917969226837,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.8650150895118713,0.5698040127754211,0.5434789657592773,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.763168215751648,0.3854972124099731,0.2740848660469055,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7599078416824341,0.3803957402706146,0.36630779504776,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6406172513961792,0.2245793342590332,1.0423808097839355,284.99932861328125,284.95001220703125,300.0015563964844,293.0838317871094,298.0344543457031,297.1883239746094,284.9984130859375,1.0,0.6614711284637451,0.4012570977210998,0.4012570977210998,1.0,1.0,-3.2711048126220703,0.9821360111236572,2.288968801498413,0.2452014088630676,0.9270139932632446,0.9270139932632446,0.0,256.2659606933594,262.0,56468.546875,0.0,3424.85205078125,1.0,279.4412536621094,283.1752014160156,296.05865478515625,299.6566772460937,293.1499938964844,293.1499938964844,279.1499938964844,33391.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039185643196106,1.0,0.0,0.0,3.6154379844665527,3.6154611110687256,8.721980861992051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.482421875,0.0,1475.7200927734375,1895.4371337890625,0.0,3440.083251953125,0.895689845085144,1.0,0.0,3.0,1.0,0.0
18101940,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8509348630905151,0.5446807742118835,0.4952116310596466,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8634912967681885,0.5714094638824463,0.5453444719314575,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.760956883430481,0.3851385712623596,0.2740724682807922,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7577336430549622,0.3800748288631439,0.3663066029548645,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6384900212287903,0.2239291965961456,1.0406320095062256,284.905517578125,284.95001220703125,300.01806640625,293.0816650390625,298.0356750488281,297.1852111816406,284.9062805175781,1.0,0.6627618670463562,0.4006698727607727,0.4006698727607727,1.0,1.0,-3.268134832382202,0.9794328212738036,2.2887020111083984,0.2438072860240936,0.8398229479789734,0.8398229479789734,0.0,259.45831298828125,265.0,56970.05859375,0.0,3435.913818359375,1.0,279.1586608886719,283.0634460449219,296.1018371582031,299.8023681640625,293.1499938964844,293.1499938964844,279.45001220703125,38839.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118993878364564,1.0,0.0,0.0,3.486726760864258,3.486749649047852,8.112021987471962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.68896484375,0.0,1379.286376953125,1895.4371337890625,0.0,3514.22265625,0.871547520160675,1.0,0.0,3.0,1.0,0.0
18102000,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8509348630905151,0.5446807742118835,0.4952116310596466,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8634912967681885,0.5714094638824463,0.5453444719314575,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.760956883430481,0.3851385712623596,0.2740724682807922,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7577336430549622,0.3800748288631439,0.3663066029548645,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6384900212287903,0.2239291965961456,1.0406320095062256,284.905517578125,284.95001220703125,300.01806640625,293.0816650390625,298.0356750488281,297.1852111816406,284.9062805175781,1.0,0.6627618670463562,0.4006698727607727,0.4006698727607727,1.0,1.0,-3.268134832382202,0.9794328212738036,2.2887020111083984,0.2438072860240936,0.8398229479789734,0.8398229479789734,0.0,259.45831298828125,265.0,56970.05859375,0.0,3435.913818359375,1.0,279.1586608886719,283.0634460449219,296.1018371582031,299.8023681640625,293.1499938964844,293.1499938964844,279.45001220703125,38839.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118993878364564,1.0,0.0,0.0,3.486726760864258,3.486749649047852,8.112021987471962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.68896484375,0.0,1379.286376953125,1895.4371337890625,0.0,3514.22265625,0.871547520160675,1.0,0.0,3.0,1.0,0.0
