time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102060,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.847937822341919,0.542711615562439,0.4932615756988525,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.862650990486145,0.5739253163337708,0.5475772023200989,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7593992948532104,0.3855659961700439,0.2742908895015716,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7561463117599487,0.3803791403770447,0.3665257692337036,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6368237137794495,0.2236652672290802,1.039376974105835,284.9991455078125,284.95001220703125,300.0345764160156,293.0795593261719,298.04248046875,297.1898193359375,284.99822998046875,1.0,0.6641086935997009,0.4001254141330719,0.4001254141330719,1.0,1.0,-3.267484903335572,0.9776584506034852,2.2898266315460205,0.2427455484867096,0.9249886870384216,0.9249886870384216,0.0,262.1447448730469,253.0,56331.56640625,0.0,3449.434814453125,1.0,279.4411926269531,283.17498779296875,296.0546264648437,299.6439208984375,293.1499938964844,293.1499938964844,279.1499938964844,33370.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031773209571838,1.0,0.0,0.0,3.606814384460449,3.606837511062622,8.680422638462915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.97265625,0.0,1466.2073974609375,1895.4371337890625,0.0,3433.183349609375,0.8937293291091919,1.0,0.0,3.0,1.0,0.0
18102120,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.847937822341919,0.542711615562439,0.4932615756988525,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.862650990486145,0.5739253163337708,0.5475772023200989,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7593992948532104,0.3855659961700439,0.2742908895015716,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7561463117599487,0.3803791403770447,0.3665257692337036,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6368237137794495,0.2236652672290802,1.039376974105835,284.9991455078125,284.95001220703125,300.0345764160156,293.0795593261719,298.04248046875,297.1898193359375,284.99822998046875,1.0,0.6641086935997009,0.4001254141330719,0.4001254141330719,1.0,1.0,-3.267484903335572,0.9776584506034852,2.2898266315460205,0.2427455484867096,0.9249886870384216,0.9249886870384216,0.0,262.1447448730469,253.0,56331.56640625,0.0,3449.434814453125,1.0,279.4411926269531,283.17498779296875,296.0546264648437,299.6439208984375,293.1499938964844,293.1499938964844,279.1499938964844,33370.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031773209571838,1.0,0.0,0.0,3.606814384460449,3.606837511062622,8.680422638462915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.97265625,0.0,1466.2073974609375,1895.4371337890625,0.0,3433.183349609375,0.8937293291091919,1.0,0.0,3.0,1.0,0.0
18102180,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8482188582420349,0.5410636067390442,0.492085725069046,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.864168107509613,0.5748022794723511,0.5486055612564087,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.76030033826828,0.3854785859584808,0.2743418514728546,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7570021748542786,0.380266010761261,0.3665436208248138,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6373207569122314,0.2233847081661224,1.0383808612823486,284.8734436035156,284.95001220703125,300.0431213378906,293.0784912109375,298.0435485839844,297.1888122558594,284.8728332519531,1.0,0.6629745960235596,0.3998422622680664,0.3998422622680664,1.0,1.0,-3.266202688217163,0.9764053225517272,2.289797306060791,0.2421239167451858,0.8361126184463501,0.8361126184463501,0.0,260.79718017578125,253.0,57089.8359375,0.0,3438.996337890625,1.0,279.19586181640625,283.03448486328125,296.1108703613281,299.85479736328125,293.1499938964844,293.1499938964844,279.1499938964844,38422.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095876812934875,1.0,0.0,0.0,3.556840658187866,3.556864023208618,8.441547834081575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.1796875,0.0,1449.633056640625,1895.4371337890625,0.0,3492.776611328125,0.8838903307914734,1.0,0.0,3.0,1.0,0.0
18102240,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8488794565200806,0.53948974609375,0.4905320703983307,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8660718202590942,0.5755258798599243,0.5491677522659302,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7615304589271545,0.385322242975235,0.274154394865036,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7582048773765564,0.3800825476646423,0.3662753701210022,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6380916237831116,0.2230594903230667,1.0365328788757324,284.90509033203125,284.95001220703125,300.051025390625,293.0774841308594,298.04376220703125,297.1868591308594,284.90576171875,1.0,0.661224901676178,0.3995809257030487,0.3995809257030487,1.0,1.0,-3.262242317199707,0.9742956757545472,2.2879467010498047,0.2409777343273162,0.8375163078308105,0.8375163078308105,0.0,258.5082397460937,241.0,56798.91796875,0.0,3417.251953125,1.0,279.1587219238281,283.0635986328125,296.09765625,299.7882385253906,293.1499938964844,293.1499938964844,279.45001220703125,38880.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111723899841307,1.0,0.0,0.0,3.4762561321258545,3.476279020309448,8.063374252742506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.7783203125,0.0,1368.847900390625,1895.4371337890625,0.0,3507.480712890625,0.8692643642425537,1.0,0.0,3.0,1.0,0.0
18102300,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8506269454956055,0.538518488407135,0.4892199337482452,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8691062331199646,0.5767399668693542,0.549934446811676,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7637357711791992,0.3855494260787964,0.2740637958049774,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7603423595428467,0.3802091479301452,0.3660948872566223,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6395914554595947,0.2229209691286087,1.034772276878357,285.0127868652344,284.95001220703125,300.0592346191406,293.07647705078125,298.0467834472656,297.18878173828125,285.0139465332031,1.0,0.6589565873146057,0.3993086814880371,0.3993086814880371,1.0,1.0,-3.2591373920440674,0.9724718928337096,2.286665439605713,0.2396365255117416,0.912236511707306,0.912236511707306,0.0,254.96807861328125,241.0,56005.9609375,0.0,3390.537353515625,1.0,279.3975524902344,283.1868896484375,296.0417175292969,299.5772705078125,293.1499938964844,293.1499938964844,279.45001220703125,34075.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047484993934632,1.0,0.0,0.0,3.5272057056427,3.527228116989136,8.301467460114509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.2216796875,0.0,1386.8822021484375,1895.4371337890625,0.0,3447.805908203125,0.8782180547714233,1.0,0.0,3.0,1.0,0.0
18102360,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.853460431098938,0.5376901030540466,0.4883222579956054,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8732267618179321,0.578083872795105,0.5510089993476868,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7669258117675781,0.3859257400035858,0.2741749286651611,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7634166479110718,0.3804574310779571,0.3661313652992248,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6418606042861938,0.2228907346725464,1.0336662530899048,284.996826171875,284.95001220703125,300.0674743652344,293.075439453125,298.0509338378906,297.1921081542969,284.9953308105469,1.0,0.6564522385597229,0.3990598320960998,0.3990598320960998,1.0,1.0,-3.258195161819458,0.9714698195457458,2.2867252826690674,0.238508403301239,0.9203790426254272,0.9203790426254272,0.0,250.4681854248047,229.0,56123.26953125,0.0,3363.3955078125,1.0,279.4418029785156,283.1737365722656,296.0489501953125,299.62628173828125,293.1499938964844,293.1499938964844,279.1499938964844,33361.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022517800331116,1.0,0.0,0.0,3.595998764038086,3.596021890640259,8.628442174085649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.236328125,0.0,1454.462158203125,1895.4371337890625,0.0,3424.5654296875,0.891059160232544,1.0,0.0,3.0,1.0,0.0
18102420,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8591923117637634,0.5346956849098206,0.4855760633945465,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.881777822971344,0.5797677040100098,0.5524460077285767,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7735486626625061,0.3859148025512695,0.2740265130996704,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7698408365249634,0.3802787363529205,0.3657578527927398,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6466556191444397,0.2224319875240326,1.030359387397766,284.9056701660156,284.95001220703125,300.0838928222656,293.0733337402344,298.05291748046875,297.1900939941406,284.9062805175781,1.0,0.6506112217903137,0.3985621333122253,0.3985621333122253,1.0,1.0,-3.252023458480835,0.9679717421531676,2.2840516567230225,0.235895350575447,0.834174394607544,0.834174394607544,0.0,240.9580841064453,217.0,56551.01171875,0.0,3296.7587890625,1.0,279.15887451171875,283.0661315917969,296.09234619140625,299.7675170898437,293.1499938964844,293.1499938964844,279.45001220703125,38923.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100399017333984,1.0,0.0,0.0,3.459050416946411,3.459073305130005,7.983753107509983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.744140625,0.0,1351.6519775390625,1895.4371337890625,0.0,3496.974365234375,0.8655266761779785,1.0,0.0,3.0,1.0,0.0
18102480,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8591923117637634,0.5346956849098206,0.4855760633945465,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.881777822971344,0.5797677040100098,0.5524460077285767,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7735486626625061,0.3859148025512695,0.2740265130996704,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7698408365249634,0.3802787363529205,0.3657578527927398,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6466556191444397,0.2224319875240326,1.030359387397766,284.9056701660156,284.95001220703125,300.0838928222656,293.0733337402344,298.05291748046875,297.1900939941406,284.9062805175781,1.0,0.6506112217903137,0.3985621333122253,0.3985621333122253,1.0,1.0,-3.252023458480835,0.9679717421531676,2.2840516567230225,0.235895350575447,0.834174394607544,0.834174394607544,0.0,240.9580841064453,217.0,56551.01171875,0.0,3296.7587890625,1.0,279.15887451171875,283.0661315917969,296.09234619140625,299.7675170898437,293.1499938964844,293.1499938964844,279.45001220703125,38923.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100399017333984,1.0,0.0,0.0,3.459050416946411,3.459073305130005,7.983753107509983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.744140625,0.0,1351.6519775390625,1895.4371337890625,0.0,3496.974365234375,0.8655266761779785,1.0,0.0,3.0,1.0,0.0
18102540,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8672900795936584,0.5330723524093628,0.4834338128566742,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8927019238471985,0.582399845123291,0.5542498230934143,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7822917699813843,0.3867420256137848,0.274122029542923,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7782952189445496,0.3807603120803833,0.3656047880649566,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6531205773353577,0.2224013805389404,1.0275799036026,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0605773925781,297.1960144042969,284.9951171875,1.0,0.6442466378211975,0.3980644345283508,0.3980644345283508,1.0,1.0,-3.248197078704834,0.965278387069702,2.282918691635132,0.2337750792503357,0.91596120595932,0.91596120595932,0.0,229.89309692382807,205.0,55885.890625,0.0,3226.929931640625,1.0,279.4409484863281,283.1753234863281,296.0449523925781,299.6072082519531,293.1499938964844,293.1499938964844,279.1499938964844,33451.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901049017906189,1.0,0.0,0.0,3.5775961875915527,3.5776190757751465,8.540354770047998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6298828125,0.0,1435.406982421875,1895.4371337890625,0.0,3413.36083984375,0.8872160315513611,1.0,0.0,3.0,1.0,0.0
18102600,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8672900795936584,0.5330723524093628,0.4834338128566742,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.8927019238471985,0.582399845123291,0.5542498230934143,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7822917699813843,0.3867420256137848,0.274122029542923,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7782952189445496,0.3807603120803833,0.3656047880649566,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6531205773353577,0.2224013805389404,1.0275799036026,284.9960021972656,284.95001220703125,300.1003112792969,293.0712280273437,298.0605773925781,297.1960144042969,284.9951171875,1.0,0.6442466378211975,0.3980644345283508,0.3980644345283508,1.0,1.0,-3.248197078704834,0.965278387069702,2.282918691635132,0.2337750792503357,0.91596120595932,0.91596120595932,0.0,229.89309692382807,205.0,55885.890625,0.0,3226.929931640625,1.0,279.4409484863281,283.1753234863281,296.0449523925781,299.6072082519531,293.1499938964844,293.1499938964844,279.1499938964844,33451.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901049017906189,1.0,0.0,0.0,3.5775961875915527,3.5776190757751465,8.540354770047998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6298828125,0.0,1435.406982421875,1895.4371337890625,0.0,3413.36083984375,0.8872160315513611,1.0,0.0,3.0,1.0,0.0
18102660,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8759139776229858,0.530249834060669,0.4807682037353515,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9042911529541016,0.5841410160064697,0.5556706190109253,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7916591167449951,0.386944979429245,0.2740707695484161,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7873791456222534,0.3806747496128082,0.3652512431144714,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6602336168289185,0.2220637500286102,1.0245084762573242,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0629272460937,297.19439697265625,284.9072265625,1.0,0.6375494599342346,0.3976157903671264,0.3976157903671264,1.0,1.0,-3.24252724647522,0.9620507955551147,2.2804765701293945,0.2319761216640472,0.8314236998558044,0.8314236998558044,0.0,218.7952423095703,193.0,56320.55078125,0.0,3153.0517578125,1.0,279.1589660644531,283.0688171386719,296.0880432128906,299.7486267089844,293.1499938964844,293.1499938964844,279.45001220703125,38901.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088038206100464,1.0,0.0,0.0,3.4426960945129395,3.442718744277954,7.908437851256167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.51953125,0.0,1335.0091552734375,1895.4371337890625,0.0,3485.49951171875,0.8618677258491516,1.0,0.0,3.0,1.0,0.0
18102720,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8759139776229858,0.530249834060669,0.4807682037353515,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9042911529541016,0.5841410160064697,0.5556706190109253,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7916591167449951,0.386944979429245,0.2740707695484161,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7873791456222534,0.3806747496128082,0.3652512431144714,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6602336168289185,0.2220637500286102,1.0245084762573242,284.9066467285156,284.95001220703125,300.11669921875,293.06903076171875,298.0629272460937,297.19439697265625,284.9072265625,1.0,0.6375494599342346,0.3976157903671264,0.3976157903671264,1.0,1.0,-3.24252724647522,0.9620507955551147,2.2804765701293945,0.2319761216640472,0.8314236998558044,0.8314236998558044,0.0,218.7952423095703,193.0,56320.55078125,0.0,3153.0517578125,1.0,279.1589660644531,283.0688171386719,296.0880432128906,299.7486267089844,293.1499938964844,293.1499938964844,279.45001220703125,38901.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088038206100464,1.0,0.0,0.0,3.4426960945129395,3.442718744277954,7.908437851256167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.51953125,0.0,1335.0091552734375,1895.4371337890625,0.0,3485.49951171875,0.8618677258491516,1.0,0.0,3.0,1.0,0.0
18102780,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8868857026100159,0.5287566184997559,0.4787176549434662,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9192244410514832,0.5868076682090759,0.5574783086776733,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8030287623405457,0.3879597783088684,0.2742771804332733,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7983967661857605,0.3812244832515716,0.3651340305805206,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6690763831138611,0.222127616405487,1.0220195055007937,284.99578857421875,284.95001220703125,300.13311767578125,293.0667419433594,298.07080078125,297.200439453125,284.9948425292969,1.0,0.630716860294342,0.3971671462059021,0.3971671462059021,1.0,1.0,-3.239342212677002,0.9596925973892212,2.2796497344970703,0.2304820269346237,0.9126263856887816,0.9126263856887816,0.0,206.8984222412109,181.0,55678.31640625,0.0,3080.371337890625,1.0,279.4408264160156,283.176513671875,296.0407409667969,299.58990478515625,293.1499938964844,293.1499938964844,279.1499938964844,33424.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998700380325317,1.0,0.0,0.0,3.5631978511810303,3.563220739364624,8.471751016259077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.7958984375,0.0,1419.9146728515625,1895.4371337890625,0.0,3402.372802734375,0.8839104175567627,1.0,0.0,3.0,1.0,0.0
18102840,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8868857026100159,0.5287566184997559,0.4787176549434662,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9192244410514832,0.5868076682090759,0.5574783086776733,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8030287623405457,0.3879597783088684,0.2742771804332733,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7983967661857605,0.3812244832515716,0.3651340305805206,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6690763831138611,0.222127616405487,1.0220195055007937,284.99578857421875,284.95001220703125,300.13311767578125,293.0667419433594,298.07080078125,297.200439453125,284.9948425292969,1.0,0.630716860294342,0.3971671462059021,0.3971671462059021,1.0,1.0,-3.239342212677002,0.9596925973892212,2.2796497344970703,0.2304820269346237,0.9126263856887816,0.9126263856887816,0.0,206.8984222412109,181.0,55678.31640625,0.0,3080.371337890625,1.0,279.4408264160156,283.176513671875,296.0407409667969,299.58990478515625,293.1499938964844,293.1499938964844,279.1499938964844,33424.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998700380325317,1.0,0.0,0.0,3.5631978511810303,3.563220739364624,8.471751016259077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.7958984375,0.0,1419.9146728515625,1895.4371337890625,0.0,3402.372802734375,0.8839104175567627,1.0,0.0,3.0,1.0,0.0
18102900,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.892821192741394,0.5274510383605957,0.4776473343372345,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.9275764226913452,0.5877373814582825,0.5583639740943909,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8090771436691284,0.3881875276565552,0.2744033634662628,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.804323136806488,0.3812554180622101,0.3650947511196136,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6739547252655029,0.222037136554718,1.0209722518920898,284.87469482421875,284.95001220703125,300.1413269042969,293.0655517578125,298.0723876953125,297.2002258300781,284.8734741210937,1.0,0.6273041367530823,0.3969428241252899,0.3969428241252899,1.0,1.0,-3.237971782684326,0.95857435464859,2.279397487640381,0.2300224751234054,0.8272294402122498,0.8272294402122498,0.0,200.9846954345703,181.0,56414.39453125,0.0,3044.742431640625,1.0,279.2003479003906,283.040771484375,296.0963439941406,299.7994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38368.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059975147247314,1.0,0.0,0.0,3.514113664627075,3.514136791229248,8.239956059696851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.9384765625,0.0,1404.238525390625,1895.4371337890625,0.0,3459.422607421875,0.8742334842681885,1.0,0.0,3.0,1.0,0.0
18102960,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8983724117279053,0.526078462600708,0.4761629402637481,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.9355869293212892,0.5885719656944275,0.5589057803153992,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8145973086357117,0.3883384466171264,0.2743349075317383,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8098689317703247,0.3811999559402466,0.3648212552070617,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6786129474639893,0.2218744605779647,1.01924729347229,284.9074401855469,284.95001220703125,300.1495361328125,293.0643310546875,298.0731506347656,297.1988220214844,284.9085388183594,1.0,0.6237528920173645,0.3967333137989044,0.3967333137989044,1.0,1.0,-3.2343549728393555,0.95671409368515,2.2776408195495605,0.2293445318937301,0.829188346862793,0.829188346862793,0.0,195.36260986328125,169.0,56104.3671875,0.0,3005.97607421875,1.0,279.15887451171875,283.0715026855469,296.08416748046875,299.731689453125,293.1499938964844,293.1499938964844,279.45001220703125,38984.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077283143997192,1.0,0.0,0.0,3.426581382751465,3.4266040325164795,7.834574944354245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.74560546875,0.0,1319.483642578125,1895.4371337890625,0.0,3475.509521484375,0.858424723148346,1.0,0.0,3.0,1.0,0.0
18103020,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9131028056144714,0.5247030854225159,0.4742087423801422,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.9543757438659668,0.5912516713142395,0.5607149004936218,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.827695369720459,0.3895109891891479,0.2746463418006897,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8227419853210449,0.3817971050739288,0.3647398054599762,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6901997923851013,0.2220071107149124,1.0170305967330933,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,298.0810546875,297.204833984375,284.9945678710937,1.0,0.6167571544647217,0.3963143527507782,0.3963143527507782,1.0,1.0,-3.2317848205566406,0.9546430110931396,2.277141809463501,0.2281727045774459,0.9098702669143676,0.9098702669143676,0.0,183.2443389892578,157.0,55497.09765625,0.0,2933.691162109375,1.0,279.4407043457031,283.17730712890625,296.0362548828125,299.57403564453125,293.1499938964844,293.1499938964844,279.1499938964844,33395.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988690972328186,1.0,0.0,0.0,3.5507454872131348,3.5507681369781494,8.412641250288289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.87890625,0.0,1406.5657958984375,1895.4371337890625,0.0,3393.04052734375,0.8810945153236389,1.0,0.0,3.0,1.0,0.0
18103080,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9131028056144714,0.5247030854225159,0.4742087423801422,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.9543757438659668,0.5912516713142395,0.5607149004936218,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.827695369720459,0.3895109891891479,0.2746463418006897,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8227419853210449,0.3817971050739288,0.3647398054599762,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6901997923851013,0.2220071107149124,1.0170305967330933,284.9955139160156,284.95001220703125,300.1659851074219,293.0617980957031,298.0810546875,297.204833984375,284.9945678710937,1.0,0.6167571544647217,0.3963143527507782,0.3963143527507782,1.0,1.0,-3.2317848205566406,0.9546430110931396,2.277141809463501,0.2281727045774459,0.9098702669143676,0.9098702669143676,0.0,183.2443389892578,157.0,55497.09765625,0.0,2933.691162109375,1.0,279.4407043457031,283.17730712890625,296.0362548828125,299.57403564453125,293.1499938964844,293.1499938964844,279.1499938964844,33395.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988690972328186,1.0,0.0,0.0,3.5507454872131348,3.5507681369781494,8.412641250288289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.87890625,0.0,1406.5657958984375,1895.4371337890625,0.0,3393.04052734375,0.8810945153236389,1.0,0.0,3.0,1.0,0.0
18103140,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9299309849739076,0.5221542119979858,0.4717558026313782,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.972420334815979,0.5930209755897522,0.5621388554573059,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.841529369354248,0.3900422751903534,0.2748036384582519,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.836087167263031,0.3818159401416778,0.3644609749317169,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7025661468505859,0.2218151688575744,1.014510989189148,284.908447265625,284.95001220703125,300.1824645996094,293.0591125488281,298.0834045410156,297.203125,284.908935546875,1.0,0.6096831560134888,0.395895391702652,0.395895391702652,1.0,1.0,-3.2273781299591064,0.9519621729850768,2.2754158973693848,0.2263620048761367,0.8275860548019409,0.8275860548019409,0.0,171.5968780517578,145.0,55943.32421875,0.0,2860.283447265625,1.0,279.1591796875,283.0726928710937,296.0790100097656,299.7157287597656,293.1499938964844,293.1499938964844,279.45001220703125,38816.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068018198013306,1.0,0.0,0.0,3.4166805744171143,3.4167027473449707,7.789364531163301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.21337890625,0.0,1308.4781494140625,1895.4371337890625,0.0,3466.900146484375,0.8560788035392761,1.0,0.0,3.0,1.0,0.0
18103200,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9299309849739076,0.5221542119979858,0.4717558026313782,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.972420334815979,0.5930209755897522,0.5621388554573059,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.841529369354248,0.3900422751903534,0.2748036384582519,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.836087167263031,0.3818159401416778,0.3644609749317169,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7025661468505859,0.2218151688575744,1.014510989189148,284.908447265625,284.95001220703125,300.1824645996094,293.0591125488281,298.0834045410156,297.203125,284.908935546875,1.0,0.6096831560134888,0.395895391702652,0.395895391702652,1.0,1.0,-3.2273781299591064,0.9519621729850768,2.2754158973693848,0.2263620048761367,0.8275860548019409,0.8275860548019409,0.0,171.5968780517578,145.0,55943.32421875,0.0,2860.283447265625,1.0,279.1591796875,283.0726928710937,296.0790100097656,299.7157287597656,293.1499938964844,293.1499938964844,279.45001220703125,38816.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068018198013306,1.0,0.0,0.0,3.4166805744171143,3.4167027473449707,7.789364531163301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.21337890625,0.0,1308.4781494140625,1895.4371337890625,0.0,3466.900146484375,0.8560788035392761,1.0,0.0,3.0,1.0,0.0
18103260,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9507210850715636,0.5208854675292969,0.4699060320854187,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9910561442375184,0.595702588558197,0.5639538168907166,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8589250445365906,0.3913610875606537,0.2752200365066528,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8527026772499084,0.3824508488178253,0.3644178211688995,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7170990109443665,0.2220013588666916,1.0125433206558228,284.995361328125,284.95001220703125,300.1989440917969,293.05621337890625,298.0914306640625,297.20904541015625,284.99444580078125,1.0,0.6026076078414917,0.3955119252204895,0.3955119252204895,1.0,1.0,-3.2254106998443604,0.9502505660057068,2.275160312652588,0.2245034426450729,0.9075198173522948,0.9075198173522948,0.0,159.41175842285156,148.0,55338.3515625,0.0,2789.13916015625,1.0,279.44061279296875,283.1778259277344,296.0310363769531,299.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,33371.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898036777973175,1.0,0.0,0.0,3.539961099624634,3.5399835109710693,8.361616892216261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.546875,0.0,1395.0826416015625,1895.4371337890625,0.0,3385.27734375,0.8786548972129822,1.0,0.0,3.0,1.0,0.0
18103320,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9507210850715636,0.5208854675292969,0.4699060320854187,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9910561442375184,0.595702588558197,0.5639538168907166,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8589250445365906,0.3913610875606537,0.2752200365066528,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8527026772499084,0.3824508488178253,0.3644178211688995,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7170990109443665,0.2220013588666916,1.0125433206558228,284.995361328125,284.95001220703125,300.1989440917969,293.05621337890625,298.0914306640625,297.20904541015625,284.99444580078125,1.0,0.6026076078414917,0.3955119252204895,0.3955119252204895,1.0,1.0,-3.2254106998443604,0.9502505660057068,2.275160312652588,0.2245034426450729,0.9075198173522948,0.9075198173522948,0.0,159.41175842285156,148.0,55338.3515625,0.0,2789.13916015625,1.0,279.44061279296875,283.1778259277344,296.0310363769531,299.5588073730469,293.1499938964844,293.1499938964844,279.1499938964844,33371.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898036777973175,1.0,0.0,0.0,3.539961099624634,3.5399835109710693,8.361616892216261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.546875,0.0,1395.0826416015625,1895.4371337890625,0.0,3385.27734375,0.8786548972129822,1.0,0.0,3.0,1.0,0.0
18103380,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9573216438293456,0.5194053649902344,0.4687866568565368,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.9969790577888488,0.596768856048584,0.5650823712348938,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8654115796089172,0.3917684555053711,0.2755502164363861,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8587813973426819,0.3824999928474426,0.3645001947879791,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.721900224685669,0.2219358086585998,1.0120728015899658,284.8782043457031,284.95001220703125,300.2088623046875,293.05438232421875,298.09307861328125,297.2080993652344,284.8815002441406,1.0,0.6006924510002136,0.3952818214893341,0.3952818214893341,1.0,1.0,-3.225355386734009,0.94960755109787,2.275747776031494,0.2236459553241729,0.8199552297592163,0.8199552297592163,0.0,155.54107666015625,148.0,55945.48828125,0.0,2767.721923828125,1.0,279.1859741210937,283.0490417480469,296.0881042480469,299.7561950683594,293.1499938964844,293.1499938964844,279.1499938964844,39493.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051212668418884,1.0,0.0,0.0,3.4574434757232666,3.4574663639068604,7.976336746651214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5966796875,0.0,1354.0662841796875,1895.4371337890625,0.0,3451.273681640625,0.8634112477302551,1.0,0.0,3.0,1.0,0.0
18103440,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9589243531227112,0.518440306186676,0.4677897989749908,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.998788595199585,0.5974646806716919,0.565471351146698,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8675103187561035,0.3920218646526336,0.2756587862968445,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8606655597686768,0.3824987113475799,0.3644239604473114,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7233065366744995,0.2218503504991531,1.0114355087280271,284.9100646972656,284.95001220703125,300.2154846191406,293.0531311035156,298.0938415527344,297.2070617675781,284.9105224609375,1.0,0.5998387932777405,0.395128458738327,0.395128458738327,1.0,1.0,-3.2238993644714355,0.9486863613128662,2.2752127647399902,0.2229194790124893,0.8270535469055176,0.8270535469055176,0.0,154.27769470214844,151.0,55826.51953125,0.0,2757.78955078125,1.0,279.1592712402344,283.0740966796875,296.0737609863281,299.7022705078125,293.1499938964844,293.1499938964844,279.45001220703125,38716.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906103253364563,1.0,0.0,0.0,3.408534526824951,3.408556699752808,7.752266242277983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.64892578125,0.0,1299.7352294921875,1895.4371337890625,0.0,3460.406005859375,0.8542128801345825,1.0,0.0,3.0,1.0,0.0
18103500,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.959838330745697,0.5177624821662903,0.4668797254562378,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.9990000128746032,0.5987997651100159,0.5650715231895447,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8691686391830444,0.3926580548286438,0.2759453654289245,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8620433211326599,0.3827537894248962,0.3644880354404449,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7242749929428101,0.2218920290470123,1.0110701322555542,285.0140380859375,284.95001220703125,300.2237854003906,293.0514831542969,298.0973815917969,297.2093811035156,285.01495361328125,1.0,0.5991889238357544,0.3949367105960846,0.3949367105960846,1.0,1.0,-3.222301959991455,0.9476127028465272,2.274689197540283,0.2220314890146255,0.900255560874939,0.900255560874939,0.0,153.39825439453125,151.0,55105.44921875,0.0,2749.6953125,1.0,279.3959045410156,283.19268798828125,296.01788330078125,299.4963684082031,293.1499938964844,293.1499938964844,279.45001220703125,33856.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998384475708008,1.0,0.0,0.0,3.464163303375244,3.4641849994659424,8.007371548046649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.5107421875,0.0,1320.859619140625,1895.4371337890625,0.0,3402.078369140625,0.8640261292457581,1.0,0.0,3.0,1.0,0.0
18103560,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9603082537651062,0.5171751976013184,0.4663658440113067,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.9990000128746032,0.6003841161727905,0.5642814636230469,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8704211711883545,0.3933916687965393,0.2764389216899872,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8629909157752991,0.3830919861793518,0.3647847175598144,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7249171137809753,0.2220016568899154,1.01142680644989,284.9956359863281,284.95001220703125,300.2320556640625,293.0497741699219,298.1022033691406,297.2135314941406,284.994140625,1.0,0.5989609956741333,0.3947357833385467,0.3947357833385467,1.0,1.0,-3.2221100330352783,0.9470000267028807,2.275110006332397,0.2213124334812164,0.9066796898841858,0.9066796898841858,0.0,152.95428466796875,154.0,55243.63671875,0.0,2746.868408203125,1.0,279.44122314453125,283.1771545410156,296.0248107910156,299.54669189453125,293.1499938964844,293.1499938964844,279.1499938964844,33226.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975094556808472,1.0,0.0,0.0,3.535797357559204,3.53581976890564,8.341958732671628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2490234375,0.0,1389.6817626953125,1895.4371337890625,0.0,3380.357666015625,0.8774340748786926,1.0,0.0,3.0,1.0,0.0
18103620,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9580132365226746,0.5147209167480469,0.4644476771354675,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9990000128746032,0.6025975942611694,0.5658490657806396,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8702837228775024,0.3940761983394623,0.2770551741123199,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.862347424030304,0.383073627948761,0.3649470806121826,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7242331504821777,0.2217893749475479,1.011077046394348,284.9110412597656,284.95001220703125,300.24871826171875,293.0461730957031,298.1057434082031,297.2131042480469,284.9115600585937,1.0,0.5993031859397888,0.3943338990211487,0.3943338990211487,1.0,1.0,-3.2222049236297607,0.94590163230896,2.276303291320801,0.2204832434654235,0.8268018960952759,0.8268018960952759,0.0,153.43458557128906,157.0,55742.97265625,0.0,2749.710205078125,1.0,279.15936279296875,283.0742492675781,296.0674133300781,299.6900939941406,293.1499938964844,293.1499938964844,279.45001220703125,38658.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057274460792542,1.0,0.0,0.0,3.403349637985229,3.403371810913086,7.728699529252481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.62158203125,0.0,1294.225341796875,1895.4371337890625,0.0,3456.911376953125,0.8530410528182983,1.0,0.0,3.0,1.0,0.0
18103680,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9580132365226746,0.5147209167480469,0.4644476771354675,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.9990000128746032,0.6025975942611694,0.5658490657806396,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8702837228775024,0.3940761983394623,0.2770551741123199,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.862347424030304,0.383073627948761,0.3649470806121826,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7242331504821777,0.2217893749475479,1.011077046394348,284.9110412597656,284.95001220703125,300.24871826171875,293.0461730957031,298.1057434082031,297.2131042480469,284.9115600585937,1.0,0.5993031859397888,0.3943338990211487,0.3943338990211487,1.0,1.0,-3.2222049236297607,0.94590163230896,2.276303291320801,0.2204832434654235,0.8268018960952759,0.8268018960952759,0.0,153.43458557128906,157.0,55742.97265625,0.0,2749.710205078125,1.0,279.15936279296875,283.0742492675781,296.0674133300781,299.6900939941406,293.1499938964844,293.1499938964844,279.45001220703125,38658.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057274460792542,1.0,0.0,0.0,3.403349637985229,3.403371810913086,7.728699529252481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.62158203125,0.0,1294.225341796875,1895.4371337890625,0.0,3456.911376953125,0.8530410528182983,1.0,0.0,3.0,1.0,0.0
18103740,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9552035927772522,0.5134919285774231,0.4631355106830597,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.9990000128746032,0.6052733659744263,0.5688872337341309,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8696363568305969,0.3955152034759521,0.2779428362846374,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8611276745796204,0.3836380839347839,0.3653613626956939,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.723066508769989,0.2219084352254867,1.0113112926483154,284.9981384277344,284.95001220703125,300.2654113769531,293.04229736328125,298.1132507324219,297.2180480957031,284.99725341796875,1.0,0.6005058884620667,0.3939320147037506,0.3939320147037506,1.0,1.0,-3.2261219024658203,0.946123480796814,2.279998540878296,0.2200950980186462,0.9086298942565918,0.9086298942565918,0.0,154.54696655273438,160.0,55239.5546875,0.0,2763.85400390625,1.0,279.4405212402344,283.1776733398437,296.0194091796875,299.5394897460937,293.1499938964844,293.1499938964844,279.1499938964844,33188.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974258899688721,1.0,0.0,0.0,3.5337729454040527,3.5337953567504883,8.332409038303012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1796875,0.0,1387.2991943359375,1895.4371337890625,0.0,3379.577880859375,0.8771362900733948,1.0,0.0,3.0,1.0,0.0
18103800,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9552035927772522,0.5134919285774231,0.4631355106830597,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.9990000128746032,0.6052733659744263,0.5688872337341309,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8696363568305969,0.3955152034759521,0.2779428362846374,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8611276745796204,0.3836380839347839,0.3653613626956939,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.723066508769989,0.2219084352254867,1.0113112926483154,284.9981384277344,284.95001220703125,300.2654113769531,293.04229736328125,298.1132507324219,297.2180480957031,284.99725341796875,1.0,0.6005058884620667,0.3939320147037506,0.3939320147037506,1.0,1.0,-3.2261219024658203,0.946123480796814,2.279998540878296,0.2200950980186462,0.9086298942565918,0.9086298942565918,0.0,154.54696655273438,160.0,55239.5546875,0.0,2763.85400390625,1.0,279.4405212402344,283.1776733398437,296.0194091796875,299.5394897460937,293.1499938964844,293.1499938964844,279.1499938964844,33188.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974258899688721,1.0,0.0,0.0,3.5337729454040527,3.5337953567504883,8.332409038303012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.1796875,0.0,1387.2991943359375,1895.4371337890625,0.0,3379.577880859375,0.8771362900733948,1.0,0.0,3.0,1.0,0.0
18103860,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9502018690109252,0.5110834836959839,0.4613046646118164,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.9990000128746032,0.6066993474960327,0.5736201405525208,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8673266172409058,0.396271139383316,0.278646856546402,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.858311653137207,0.3835947811603546,0.3655527532100677,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7206457257270813,0.2216611504554748,1.0110669136047363,284.912109375,284.95001220703125,300.2821655273437,293.0380859375,298.1138916015625,297.21343994140625,284.9126281738281,1.0,0.6022316217422485,0.393484354019165,0.393484354019165,1.0,1.0,-3.230400800704956,0.9463356733322144,2.2840652465820312,0.2197538018226623,0.8292944431304932,0.8292944431304932,0.0,156.5821075439453,163.0,55829.66796875,0.0,2783.85107421875,1.0,279.1593017578125,283.0715026855469,296.061767578125,299.68902587890625,293.1499938964844,293.1499938964844,279.45001220703125,38508.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061079025268556,1.0,0.0,0.0,3.411064624786377,3.4110870361328125,7.76377987676824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3994140625,0.0,1300.771728515625,1895.4371337890625,0.0,3460.448974609375,0.854595422744751,1.0,0.0,3.0,1.0,0.0
