time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103920,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9502018690109252,0.5110834836959839,0.4613046646118164,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.9990000128746032,0.6066993474960327,0.5736201405525208,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8673266172409058,0.396271139383316,0.278646856546402,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.858311653137207,0.3835947811603546,0.3655527532100677,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7206457257270813,0.2216611504554748,1.0110669136047363,284.912109375,284.95001220703125,300.2821655273437,293.0380859375,298.1138916015625,297.21343994140625,284.9126281738281,1.0,0.6022316217422485,0.393484354019165,0.393484354019165,1.0,1.0,-3.230400800704956,0.9463356733322144,2.2840652465820312,0.2197538018226623,0.8292944431304932,0.8292944431304932,0.0,156.5821075439453,163.0,55829.66796875,0.0,2783.85107421875,1.0,279.1593017578125,283.0715026855469,296.061767578125,299.68902587890625,293.1499938964844,293.1499938964844,279.45001220703125,38508.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061079025268556,1.0,0.0,0.0,3.411064624786377,3.4110870361328125,7.76377987676824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3994140625,0.0,1300.771728515625,1895.4371337890625,0.0,3460.448974609375,0.854595422744751,1.0,0.0,3.0,1.0,0.0
18103980,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9447055459022522,0.509872317314148,0.4600616097450256,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9975202679634094,0.6088016033172607,0.5763013958930969,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8646153807640076,0.3977718353271484,0.2796176075935364,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8550384640693665,0.3841228187084198,0.3659873306751251,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7177728414535522,0.2217302024364471,1.0113407373428345,284.9984436035156,284.95001220703125,300.2989807128906,293.0335388183594,298.1193542480469,297.215576171875,284.9974975585937,1.0,0.6041380763053894,0.3930366933345794,0.3930366933345794,1.0,1.0,-3.2341439723968506,0.9463645815849304,2.2877793312072754,0.2191933691501617,0.9110807180404664,0.9110807180404664,0.0,159.05897521972656,166.0,55320.05078125,0.0,2805.240478515625,1.0,279.4405822753906,283.1744079589844,296.0122985839844,299.5379638671875,293.1499938964844,293.1499938964844,279.1499938964844,33155.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981599807739258,1.0,0.0,0.0,3.542217254638672,3.5422399044036865,8.372279580726172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8525390625,0.0,1395.8740234375,1895.4371337890625,0.0,3386.42626953125,0.8789970874786377,1.0,0.0,3.0,1.0,0.0
18104040,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9447055459022522,0.509872317314148,0.4600616097450256,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9975202679634094,0.6088016033172607,0.5763013958930969,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8646153807640076,0.3977718353271484,0.2796176075935364,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8550384640693665,0.3841228187084198,0.3659873306751251,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7177728414535522,0.2217302024364471,1.0113407373428345,284.9984436035156,284.95001220703125,300.2989807128906,293.0335388183594,298.1193542480469,297.215576171875,284.9974975585937,1.0,0.6041380763053894,0.3930366933345794,0.3930366933345794,1.0,1.0,-3.2341439723968506,0.9463645815849304,2.2877793312072754,0.2191933691501617,0.9110807180404664,0.9110807180404664,0.0,159.05897521972656,166.0,55320.05078125,0.0,2805.240478515625,1.0,279.4405822753906,283.1744079589844,296.0122985839844,299.5379638671875,293.1499938964844,293.1499938964844,279.1499938964844,33155.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981599807739258,1.0,0.0,0.0,3.542217254638672,3.5422399044036865,8.372279580726172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8525390625,0.0,1395.8740234375,1895.4371337890625,0.0,3386.42626953125,0.8789970874786377,1.0,0.0,3.0,1.0,0.0
18104100,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9415121078491212,0.5087125301361084,0.4593836665153503,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8772888183594,0.99610835313797,0.6095181703567505,0.5772547721862793,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8629781603813171,0.3982143700122833,0.2801085412502289,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8531355857849121,0.3841256499290466,0.3662112355232239,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7161079049110413,0.221620962023735,1.0115861892700195,284.8775329589844,284.95001220703125,300.30743408203125,293.0311279296875,298.1199035644531,297.21368408203125,284.8762512207031,1.0,0.605131983757019,0.3928128778934479,0.3928128778934479,1.0,1.0,-3.235637187957764,0.9462445378303528,2.289392471313477,0.2189125418663025,0.8267490863800049,0.8267490863800049,0.0,160.4957275390625,166.0,56102.97265625,0.0,2816.25634765625,1.0,279.2007751464844,283.0380249023437,296.06658935546875,299.7489929199219,293.1499938964844,293.1499938964844,279.1499938964844,38091.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90474671125412,1.0,0.0,0.0,3.497909545898437,3.4979324340820312,8.164140012922871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5400390625,0.0,1385.4466552734375,1895.4371337890625,0.0,3447.7890625,0.8704427480697632,1.0,0.0,3.0,1.0,0.0
18104160,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9371967315673828,0.5074729323387146,0.4582988023757934,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9939910173416138,0.6101647019386292,0.5778940916061401,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8605310916900635,0.3985756337642669,0.2803991138935089,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8504706621170044,0.3840328454971313,0.3661939799785614,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7137517333030701,0.2214296460151672,1.0111191272735596,284.9095153808594,284.95001220703125,300.31591796875,293.02862548828125,298.11968994140625,297.2108154296875,284.9106140136719,1.0,0.6060112714767456,0.392568290233612,0.392568290233612,1.0,1.0,-3.234869956970215,0.9452959299087524,2.289573907852173,0.2182375937700271,0.8289880156517029,0.8289880156517029,0.0,162.25811767578125,169.0,55841.98828125,0.0,2824.402099609375,1.0,279.1590270996094,283.06719970703125,296.0529479980469,299.6833190917969,293.1499938964844,293.1499938964844,279.45001220703125,38752.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906918168067932,1.0,0.0,0.0,3.4145731925964355,3.414595365524292,7.779758561810013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.7568359375,0.0,1305.9481201171875,1895.4371337890625,0.0,3467.981201171875,0.8555788993835449,1.0,0.0,3.0,1.0,0.0
18104220,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9313341975212096,0.5062974095344543,0.4570816159248352,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9914445281028748,0.6125304698944092,0.5799685120582581,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8577359914779663,0.4001563191413879,0.281423270702362,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8470875024795532,0.3845403790473938,0.3666080236434936,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.710557758808136,0.2214760333299636,1.0112887620925903,284.9976501464844,284.95001220703125,300.3329162597656,293.0233459472656,298.1263732910156,297.21484375,284.99676513671875,1.0,0.6079366207122803,0.3920791447162628,0.3920791447162628,1.0,1.0,-3.2378265857696533,0.9449466466903688,2.292880058288574,0.217238038778305,0.9109715223312378,0.9109715223312378,0.0,164.9602813720703,172.0,55319.86328125,0.0,2845.47802734375,1.0,279.44061279296875,283.1714782714844,296.00128173828125,299.5272827148437,293.1499938964844,293.1499938964844,279.1499938964844,33220.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987520933151245,1.0,0.0,0.0,3.544920921325684,3.544943332672119,8.385064234062156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5546875,0.0,1399.1737060546875,1895.4371337890625,0.0,3391.948974609375,0.8796638250350952,1.0,0.0,3.0,1.0,0.0
18104280,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9313341975212096,0.5062974095344543,0.4570816159248352,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.9914445281028748,0.6125304698944092,0.5799685120582581,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8577359914779663,0.4001563191413879,0.281423270702362,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8470875024795532,0.3845403790473938,0.3666080236434936,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.710557758808136,0.2214760333299636,1.0112887620925903,284.9976501464844,284.95001220703125,300.3329162597656,293.0233459472656,298.1263732910156,297.21484375,284.99676513671875,1.0,0.6079366207122803,0.3920791447162628,0.3920791447162628,1.0,1.0,-3.2378265857696533,0.9449466466903688,2.292880058288574,0.217238038778305,0.9109715223312378,0.9109715223312378,0.0,164.9602813720703,172.0,55319.86328125,0.0,2845.47802734375,1.0,279.44061279296875,283.1714782714844,296.00128173828125,299.5272827148437,293.1499938964844,293.1499938964844,279.1499938964844,33220.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987520933151245,1.0,0.0,0.0,3.544920921325684,3.544943332672119,8.385064234062156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.5546875,0.0,1399.1737060546875,1895.4371337890625,0.0,3391.948974609375,0.8796638250350952,1.0,0.0,3.0,1.0,0.0
18104340,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9241106510162354,0.5039618611335754,0.4553676843643188,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.9879153966903688,0.6139551997184753,0.5816565155982971,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8540371060371399,0.4010557532310486,0.2822675406932831,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8428665995597839,0.3844464421272278,0.3668073415756225,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7064934968948364,0.2211730629205703,1.011040449142456,284.9097595214844,284.95001220703125,300.3500061035156,293.0176086425781,298.1271667480469,297.2107849121094,284.9103088378906,1.0,0.6098442673683167,0.3915899991989136,0.3915899991989136,1.0,1.0,-3.2387590408325195,0.9438913464546204,2.294867753982544,0.2161135673522949,0.8293758630752563,0.8293758630752563,0.0,168.1893310546875,175.0,55856.07421875,0.0,2865.267822265625,1.0,279.1592102050781,283.0644226074219,296.0410461425781,299.6716003417969,293.1499938964844,293.1499938964844,279.45001220703125,38642.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073868989944458,1.0,0.0,0.0,3.418612003326416,3.4186341762542725,7.798174124218349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.5947265625,0.0,1309.173583984375,1895.4371337890625,0.0,3472.33740234375,0.856349766254425,1.0,0.0,3.0,1.0,0.0
18104400,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9241106510162354,0.5039618611335754,0.4553676843643188,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098205566406,0.9879153966903688,0.6139551997184753,0.5816565155982971,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8540371060371399,0.4010557532310486,0.2822675406932831,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8428665995597839,0.3844464421272278,0.3668073415756225,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7064934968948364,0.2211730629205703,1.011040449142456,284.9097595214844,284.95001220703125,300.3500061035156,293.0176086425781,298.1271667480469,297.2107849121094,284.9103088378906,1.0,0.6098442673683167,0.3915899991989136,0.3915899991989136,1.0,1.0,-3.2387590408325195,0.9438913464546204,2.294867753982544,0.2161135673522949,0.8293758630752563,0.8293758630752563,0.0,168.1893310546875,175.0,55856.07421875,0.0,2865.267822265625,1.0,279.1592102050781,283.0644226074219,296.0410461425781,299.6716003417969,293.1499938964844,293.1499938964844,279.45001220703125,38642.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073868989944458,1.0,0.0,0.0,3.418612003326416,3.4186341762542725,7.798174124218349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.5947265625,0.0,1309.173583984375,1895.4371337890625,0.0,3472.33740234375,0.856349766254425,1.0,0.0,3.0,1.0,0.0
18104460,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9305164217948914,0.5068573951721191,0.4568512439727783,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.9939150214195251,0.6205185651779175,0.5866226553916931,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8613442182540894,0.4069981873035431,0.2855359613895416,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8492839932441711,0.3893211781978607,0.3702283799648285,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7136781215667725,0.225880816578865,1.02638041973114,285.0210876464844,284.95001220703125,300.367431640625,293.01104736328125,298.1649169921875,297.2560119628906,285.02099609375,1.0,0.6137262582778931,0.3911669850349426,0.3911669850349426,1.0,1.0,-3.2729549407958984,0.9544572234153748,2.318497896194458,0.2184794545173645,0.9335198402404784,0.9335198402404784,0.0,166.77554321289062,178.0,55873.48046875,0.0,2929.404052734375,1.0,279.4407043457031,283.1814880371094,295.993408203125,299.539794921875,293.1499938964844,293.1499938964844,279.1499938964844,32363.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999035358428955,1.0,0.0,0.0,3.5706686973571777,3.5706913471221924,8.507312827532587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0009765625,0.0,1420.07177734375,1895.4371337890625,0.0,3402.685302734375,0.8850400447845459,1.0,0.0,3.0,1.0,0.0
18104520,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9305164217948914,0.5068573951721191,0.4568512439727783,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.9939150214195251,0.6205185651779175,0.5866226553916931,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8613442182540894,0.4069981873035431,0.2855359613895416,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8492839932441711,0.3893211781978607,0.3702283799648285,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7136781215667725,0.225880816578865,1.02638041973114,285.0210876464844,284.95001220703125,300.367431640625,293.01104736328125,298.1649169921875,297.2560119628906,285.02099609375,1.0,0.6137262582778931,0.3911669850349426,0.3911669850349426,1.0,1.0,-3.2729549407958984,0.9544572234153748,2.318497896194458,0.2184794545173645,0.9335198402404784,0.9335198402404784,0.0,166.77554321289062,178.0,55873.48046875,0.0,2929.404052734375,1.0,279.4407043457031,283.1814880371094,295.993408203125,299.539794921875,293.1499938964844,293.1499938964844,279.1499938964844,32363.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999035358428955,1.0,0.0,0.0,3.5706686973571777,3.5706913471221924,8.507312827532587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0009765625,0.0,1420.07177734375,1895.4371337890625,0.0,3402.685302734375,0.8850400447845459,1.0,0.0,3.0,1.0,0.0
18104580,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9311952590942384,0.5067083239555359,0.4573462307453155,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.99539715051651,0.6231229901313782,0.5896468162536621,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8635857701301575,0.4093602895736694,0.2875584661960602,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8510729670524597,0.3910707533359527,0.3723592460155487,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7162523865699768,0.2278236597776413,1.0369362831115725,284.90216064453125,284.95001220703125,300.37957763671875,293.0058898925781,298.176513671875,297.26715087890625,284.905029296875,1.0,0.6170323491096497,0.3908793032169342,0.3908793032169342,1.0,1.0,-3.29489541053772,0.9611366987228394,2.333758592605591,0.2205177843570709,0.8524067997932434,0.8524067997932434,0.0,167.5821533203125,178.0,57051.60546875,0.0,2980.7548828125,1.0,279.17633056640625,283.03955078125,296.0546875,299.7702331542969,293.1499938964844,293.1499938964844,279.1499938964844,37765.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098635911941528,1.0,0.0,0.0,3.5276999473571777,3.5277233123779297,8.30379462968267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.3212890625,0.0,1414.076904296875,1895.4371337890625,0.0,3495.337890625,0.8784222602844238,1.0,0.0,3.0,1.0,0.0
18104640,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.92966490983963,0.5064539313316345,0.4571500718593597,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.994877278804779,0.6241281628608704,0.5906515121459961,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8631726503372192,0.4102550446987152,0.2882360219955444,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8505054712295532,0.3916526436805725,0.3730036318302154,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.716163694858551,0.2284899353981018,1.0404812097549438,284.9217529296875,284.95001220703125,300.3853759765625,293.0032958984375,298.179931640625,297.2696228027344,284.9225769042969,1.0,0.6184867024421692,0.3907439410686493,0.3907439410686493,1.0,1.0,-3.3017241954803467,0.9630829691886902,2.338641166687012,0.220999076962471,0.8575584292411804,0.8575584292411804,0.0,168.6173553466797,181.0,57145.67578125,0.0,3001.28369140625,1.0,279.1587219238281,283.0515441894531,296.04266357421875,299.7432556152344,293.1499938964844,293.1499938964844,279.45001220703125,37324.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118036031723022,1.0,0.0,0.0,3.5088467597961426,3.5088696479797363,8.215274647227488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.2158203125,0.0,1391.2529296875,1895.4371337890625,0.0,3513.33447265625,0.8751505613327026,1.0,0.0,3.0,1.0,0.0
18104700,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9272208213806152,0.5064499378204346,0.4569730758666992,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.993963360786438,0.6259649395942688,0.5922605991363525,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8623946905136108,0.4118364155292511,0.2892890870571136,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8494492173194885,0.3926618993282318,0.3739410638809204,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7157607078552246,0.2294975817203521,1.0453107357025146,285.0317687988281,284.95001220703125,300.39453125,292.9989624023437,298.1864318847656,297.275146484375,285.0335693359375,1.0,0.62070631980896,0.3905324339866638,0.3905324339866638,1.0,1.0,-3.3116464614868164,0.9658695459365844,2.345777034759521,0.2215729653835296,0.9396392107009888,0.9396392107009888,0.0,170.29592895507812,181.0,56576.9609375,0.0,3032.242431640625,1.0,279.398681640625,283.173583984375,295.9848327636719,299.5487976074219,293.1499938964844,293.1499938964844,279.45001220703125,33064.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075304865837096,1.0,0.0,0.0,3.576176643371582,3.5761992931365967,8.533578466085601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.3134765625,0.0,1431.056396484375,1895.4371337890625,0.0,3473.671630859375,0.8882307410240173,1.0,0.0,3.0,1.0,0.0
18104760,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.925327718257904,0.5064980387687683,0.4570959806442261,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.019775390625,0.9933465123176576,0.6278241276741028,0.5940845608711243,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8619673252105713,0.4134315550327301,0.2904531955718994,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.848685622215271,0.3936541676521301,0.3749579489231109,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7155061364173889,0.2304260283708572,1.049939513206482,285.0199584960937,284.95001220703125,300.4038391113281,292.994384765625,298.1921691894531,297.2806091308594,285.0184326171875,1.0,0.6229337453842163,0.3900119960308075,0.3900119960308075,1.0,1.0,-3.3221781253814697,0.9680312275886536,2.354146718978882,0.2214047461748123,0.9578219056129456,0.9578219056129456,0.0,171.84873962402344,184.0,56924.453125,0.0,3063.993896484375,1.0,279.4422912597656,283.1599426269531,295.9876403808594,299.6091003417969,293.1499938964844,293.1499938964844,279.1499938964844,32326.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069764018058776,1.0,0.0,0.0,3.6621253490448,3.662148714065552,8.948694585342309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.6865234375,0.0,1519.1209716796875,1895.4371337890625,0.0,3468.522705078125,0.9052449464797974,1.0,0.0,3.0,1.0,0.0
18104820,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9183579683303832,0.5049647688865662,0.4562346339225769,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9899213314056396,0.630073070526123,0.5966973304748535,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8586557507514954,0.4154588580131531,0.2921821475028991,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8448428511619568,0.394566923379898,0.3762411475181579,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7127730250358582,0.2314256727695465,1.0562362670898438,284.9050598144531,284.95001220703125,300.4227294921875,292.9844055175781,298.1934509277344,297.27783203125,284.9064025878906,1.0,0.6268909573554993,0.3889711797237396,0.3889711797237396,1.0,1.0,-3.3354921340942383,0.969567596912384,2.365924596786499,0.2201605141162872,0.8636612892150879,0.8636612892150879,0.0,176.01522827148438,187.0,57883.8515625,0.0,3116.940673828125,1.0,279.15771484375,283.0227966308594,296.0224609375,299.7777709960937,293.1499938964844,293.1499938964844,279.45001220703125,38053.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185231924057008,1.0,0.0,0.0,3.5782458782196045,3.578269720077514,8.543457852283609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.7783203125,0.0,1469.8560791015625,1895.4371337890625,0.0,3575.523193359375,0.8909315466880798,1.0,0.0,3.0,1.0,0.0
18104880,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9183579683303832,0.5049647688865662,0.4562346339225769,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.9899213314056396,0.630073070526123,0.5966973304748535,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8586557507514954,0.4154588580131531,0.2921821475028991,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8448428511619568,0.394566923379898,0.3762411475181579,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7127730250358582,0.2314256727695465,1.0562362670898438,284.9050598144531,284.95001220703125,300.4227294921875,292.9844055175781,298.1934509277344,297.27783203125,284.9064025878906,1.0,0.6268909573554993,0.3889711797237396,0.3889711797237396,1.0,1.0,-3.3354921340942383,0.969567596912384,2.365924596786499,0.2201605141162872,0.8636612892150879,0.8636612892150879,0.0,176.01522827148438,187.0,57883.8515625,0.0,3116.940673828125,1.0,279.15771484375,283.0227966308594,296.0224609375,299.7777709960937,293.1499938964844,293.1499938964844,279.45001220703125,38053.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185231924057008,1.0,0.0,0.0,3.5782458782196045,3.578269720077514,8.543457852283609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.7783203125,0.0,1469.8560791015625,1895.4371337890625,0.0,3575.523193359375,0.8909315466880798,1.0,0.0,3.0,1.0,0.0
18104940,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9129860401153564,0.5046331286430359,0.455741822719574,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.9873288869857788,0.6331928372383118,0.5994687080383301,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8563803434371948,0.418194830417633,0.2940028607845306,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8419008851051331,0.3959556818008423,0.377490222454071,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7104943990707397,0.2325267493724823,1.061333417892456,285.0117492675781,284.95001220703125,300.44207763671875,292.9734802246094,298.19976806640625,297.281982421875,285.0108947753906,1.0,0.6304540038108826,0.3879303634166717,0.3879303634166717,1.0,1.0,-3.3480467796325684,0.970833659172058,2.3772132396698,0.2185637950897216,0.9622668027877808,0.9622668027877808,0.0,179.56048583984375,190.0,57398.1015625,0.0,3165.05615234375,1.0,279.4419250488281,283.1432800292969,295.9609375,299.61578369140625,293.1499938964844,293.1499938964844,279.1499938964844,32950.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122498631477356,1.0,0.0,0.0,3.7076728343963614,3.707696914672852,9.172676982416306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.20703125,0.0,1575.1102294921875,1895.4371337890625,0.0,3517.4716796875,0.9161611795425416,1.0,0.0,3.0,1.0,0.0
18105000,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9129860401153564,0.5046331286430359,0.455741822719574,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.9873288869857788,0.6331928372383118,0.5994687080383301,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8563803434371948,0.418194830417633,0.2940028607845306,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8419008851051331,0.3959556818008423,0.377490222454071,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7104943990707397,0.2325267493724823,1.061333417892456,285.0117492675781,284.95001220703125,300.44207763671875,292.9734802246094,298.19976806640625,297.281982421875,285.0108947753906,1.0,0.6304540038108826,0.3879303634166717,0.3879303634166717,1.0,1.0,-3.3480467796325684,0.970833659172058,2.3772132396698,0.2185637950897216,0.9622668027877808,0.9622668027877808,0.0,179.56048583984375,190.0,57398.1015625,0.0,3165.05615234375,1.0,279.4419250488281,283.1432800292969,295.9609375,299.61578369140625,293.1499938964844,293.1499938964844,279.1499938964844,32950.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122498631477356,1.0,0.0,0.0,3.7076728343963614,3.707696914672852,9.172676982416306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.20703125,0.0,1575.1102294921875,1895.4371337890625,0.0,3517.4716796875,0.9161611795425416,1.0,0.0,3.0,1.0,0.0
18105060,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.906902015209198,0.5029855370521545,0.4547307193279266,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9839935898780824,0.6351667642593384,0.6017666459083557,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8534574508666992,0.4200888276100158,0.2955950200557709,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8383699059486389,0.3966040909290313,0.3784569501876831,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7075009346008301,0.2330947965383529,1.06530499458313,284.9005432128906,284.95001220703125,300.4617614746094,292.9616394042969,298.1998596191406,297.2763977050781,284.90234375,1.0,0.6337174773216248,0.3871966600418091,0.3871966600418091,1.0,1.0,-3.3574585914611816,0.9718614816665648,2.385596990585327,0.2176420390605926,0.8663373589515686,0.8663373589515686,0.0,183.41587829589844,193.0,58239.1015625,0.0,3208.195556640625,1.0,279.156982421875,283.0108337402344,295.9938049316406,299.7724304199219,293.1499938964844,293.1499938964844,279.45001220703125,38527.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224745631217957,1.0,0.0,0.0,3.6099870204925537,3.610011100769043,8.695701012584323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.4462890625,0.0,1507.8109130859375,1895.4371337890625,0.0,3611.977294921875,0.898346483707428,1.0,0.0,3.0,1.0,0.0
18105120,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.906902015209198,0.5029855370521545,0.4547307193279266,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007263183594,0.9839935898780824,0.6351667642593384,0.6017666459083557,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8534574508666992,0.4200888276100158,0.2955950200557709,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8383699059486389,0.3966040909290313,0.3784569501876831,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7075009346008301,0.2330947965383529,1.06530499458313,284.9005432128906,284.95001220703125,300.4617614746094,292.9616394042969,298.1998596191406,297.2763977050781,284.90234375,1.0,0.6337174773216248,0.3871966600418091,0.3871966600418091,1.0,1.0,-3.3574585914611816,0.9718614816665648,2.385596990585327,0.2176420390605926,0.8663373589515686,0.8663373589515686,0.0,183.41587829589844,193.0,58239.1015625,0.0,3208.195556640625,1.0,279.156982421875,283.0108337402344,295.9938049316406,299.7724304199219,293.1499938964844,293.1499938964844,279.45001220703125,38527.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224745631217957,1.0,0.0,0.0,3.6099870204925537,3.610011100769043,8.695701012584323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.4462890625,0.0,1507.8109130859375,1895.4371337890625,0.0,3611.977294921875,0.898346483707428,1.0,0.0,3.0,1.0,0.0
18105180,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9026871919631958,0.5026420950889587,0.4541935622692108,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9817990064620972,0.6381555795669556,0.6043719053268433,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8518034815788269,0.422836571931839,0.2973926961421966,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8359739184379578,0.397887110710144,0.3795622289180755,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7054049372673035,0.2339764982461929,1.0691568851470947,285.0120544433594,284.95001220703125,300.4818115234375,292.948974609375,298.2065734863281,297.27978515625,285.0112609863281,1.0,0.6367957592010498,0.3864629566669464,0.3864629566669464,1.0,1.0,-3.36806058883667,0.9733195304870604,2.3947410583496094,0.2166474312543869,0.9671571254730223,0.9671571254730223,0.0,186.5545654296875,196.0,57682.0546875,0.0,3250.15576171875,1.0,279.4421081542969,283.136474609375,295.9325866699219,299.6053466796875,293.1499938964844,293.1499938964844,279.1499938964844,33143.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915407657623291,1.0,0.0,0.0,3.732930421829224,3.732954740524292,9.298075838160004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.07421875,0.0,1605.5450439453125,1895.4371337890625,0.0,3546.71875,0.9220095872879028,1.0,0.0,3.0,1.0,0.0
18105240,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9026871919631958,0.5026420950889587,0.4541935622692108,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.011962890625,0.9817990064620972,0.6381555795669556,0.6043719053268433,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8518034815788269,0.422836571931839,0.2973926961421966,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8359739184379578,0.397887110710144,0.3795622289180755,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7054049372673035,0.2339764982461929,1.0691568851470947,285.0120544433594,284.95001220703125,300.4818115234375,292.948974609375,298.2065734863281,297.27978515625,285.0112609863281,1.0,0.6367957592010498,0.3864629566669464,0.3864629566669464,1.0,1.0,-3.36806058883667,0.9733195304870604,2.3947410583496094,0.2166474312543869,0.9671571254730223,0.9671571254730223,0.0,186.5545654296875,196.0,57682.0546875,0.0,3250.15576171875,1.0,279.4421081542969,283.136474609375,295.9325866699219,299.6053466796875,293.1499938964844,293.1499938964844,279.1499938964844,33143.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915407657623291,1.0,0.0,0.0,3.732930421829224,3.732954740524292,9.298075838160004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.07421875,0.0,1605.5450439453125,1895.4371337890625,0.0,3546.71875,0.9220095872879028,1.0,0.0,3.0,1.0,0.0
18105300,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.900689959526062,0.501918375492096,0.4539244472980499,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.9807381629943848,0.6391943097114563,0.6056873202323914,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8510509133338928,0.4238831996917724,0.2983216643333435,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8348526954650879,0.3982640206813812,0.3801544308662414,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7044335603713989,0.2342630177736282,1.0712358951568604,284.8803100585937,284.95001220703125,300.4919738769531,292.9423522949219,298.20733642578125,297.2778625488281,284.87725830078125,1.0,0.6383500695228577,0.3860960900783539,0.3860960900783539,1.0,1.0,-3.373655319213867,0.9741348624229432,2.39952039718628,0.2163025438785553,0.8788222670555115,0.8788222670555115,0.0,188.130615234375,196.0,58736.72265625,0.0,3271.924560546875,1.0,279.1956787109375,282.9841613769531,295.982177734375,299.8252868652344,293.1499938964844,293.1499938964844,279.1499938964844,36988.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223971962928772,1.0,0.0,0.0,3.7130379676818848,3.7130627632141113,9.199242185786716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5595703125,0.0,1611.9635009765625,1895.4371337890625,0.0,3611.2646484375,0.9180576801300048,1.0,0.0,3.0,1.0,0.0
18105360,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.897702693939209,0.5009958744049072,0.4531736969947815,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.9788151979446412,0.6400170922279358,0.6065537929534912,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8494781255722046,0.4247676134109497,0.2990003526210785,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8329730033874512,0.3984708786010742,0.3804523646831512,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7027177810668945,0.2344131916761398,1.0724170207977295,284.8998107910156,284.95001220703125,300.5021667480469,292.935546875,298.20654296875,297.2738342285156,284.9016418457031,1.0,0.6397342681884766,0.385739803314209,0.385739803314209,1.0,1.0,-3.376392602920532,0.9740139245986938,2.402378797531128,0.2156245857477188,0.8704233765602112,0.8704233765602112,0.0,190.091537475586,199.0,58509.8515625,0.0,3289.46142578125,1.0,279.1571655273437,283.003173828125,295.9655456542969,299.7609558105469,293.1499938964844,293.1499938964844,279.45001220703125,38551.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252076745033264,1.0,0.0,0.0,3.634053945541382,3.63407826423645,8.812031069282966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.79150390625,0.0,1534.509765625,1895.4371337890625,0.0,3637.13818359375,0.903788685798645,1.0,0.0,3.0,1.0,0.0
18105420,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8940536379814148,0.5006561279296875,0.4526306986808777,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9768744707107544,0.6429142355918884,0.6090596914291382,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8482369184494019,0.427577257156372,0.3008312582969665,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8309283256530762,0.3997089564800262,0.3815032839775085,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7008554339408875,0.2352087646722793,1.0758041143417358,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2134094238281,297.2772521972656,285.0124816894531,1.0,0.6425914764404297,0.3850271701812744,0.3850271701812744,1.0,1.0,-3.3862833976745605,0.9752666354179382,2.411016702651977,0.2145765125751495,0.9727693200111388,0.9727693200111388,0.0,193.0140686035156,202.0,57910.484375,0.0,3328.996337890625,1.0,279.4422912597656,283.13104248046875,295.9041442871094,299.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,33213.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179800152778624,1.0,0.0,0.0,3.75338625907898,3.753410816192627,9.400258704772568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.208984375,0.0,1629.822998046875,1895.4371337890625,0.0,3570.5048828125,0.9266764521598816,1.0,0.0,3.0,1.0,0.0
18105480,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8940536379814148,0.5006561279296875,0.4526306986808777,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.9768744707107544,0.6429142355918884,0.6090596914291382,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8482369184494019,0.427577257156372,0.3008312582969665,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8309283256530762,0.3997089564800262,0.3815032839775085,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7008554339408875,0.2352087646722793,1.0758041143417358,285.01324462890625,284.95001220703125,300.5227966308594,292.9214782714844,298.2134094238281,297.2772521972656,285.0124816894531,1.0,0.6425914764404297,0.3850271701812744,0.3850271701812744,1.0,1.0,-3.3862833976745605,0.9752666354179382,2.411016702651977,0.2145765125751495,0.9727693200111388,0.9727693200111388,0.0,193.0140686035156,202.0,57910.484375,0.0,3328.996337890625,1.0,279.4422912597656,283.13104248046875,295.9041442871094,299.5913391113281,293.1499938964844,293.1499938964844,279.1499938964844,33213.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179800152778624,1.0,0.0,0.0,3.75338625907898,3.753410816192627,9.400258704772568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.208984375,0.0,1629.822998046875,1895.4371337890625,0.0,3570.5048828125,0.9266764521598816,1.0,0.0,3.0,1.0,0.0
18105540,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8894608616828918,0.4990071952342987,0.4516122341156006,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.9740474820137024,0.6446693539619446,0.6111473441123962,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8462569117546082,0.429559975862503,0.3024762272834778,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8282108902931213,0.4002430438995361,0.3823480904102325,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6983640193939209,0.235573336482048,1.078722596168518,284.8983154296875,284.95001220703125,300.54364013671875,292.9068298339844,298.21337890625,297.2711486816406,284.900146484375,1.0,0.6453748345375061,0.3843145668506622,0.3843145668506622,1.0,1.0,-3.3940837383270264,0.9757910966873168,2.418292760848999,0.2135033160448074,0.8742371797561646,0.8742371797561646,0.0,196.4192352294922,205.0,58742.70703125,0.0,3366.689208984375,1.0,279.1566467285156,282.9950256347656,295.9365539550781,299.7464904785156,293.1499938964844,293.1499938964844,279.45001220703125,38610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277181625366212,1.0,0.0,0.0,3.6556875705718994,3.655712127685547,8.917260174712283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.35009765625,0.0,1559.06787109375,1895.4371337890625,0.0,3660.208251953125,0.9085309505462646,1.0,0.0,3.0,1.0,0.0
18105600,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8894608616828918,0.4990071952342987,0.4516122341156006,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.9740474820137024,0.6446693539619446,0.6111473441123962,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8462569117546082,0.429559975862503,0.3024762272834778,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8282108902931213,0.4002430438995361,0.3823480904102325,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6983640193939209,0.235573336482048,1.078722596168518,284.8983154296875,284.95001220703125,300.54364013671875,292.9068298339844,298.21337890625,297.2711486816406,284.900146484375,1.0,0.6453748345375061,0.3843145668506622,0.3843145668506622,1.0,1.0,-3.3940837383270264,0.9757910966873168,2.418292760848999,0.2135033160448074,0.8742371797561646,0.8742371797561646,0.0,196.4192352294922,205.0,58742.70703125,0.0,3366.689208984375,1.0,279.1566467285156,282.9950256347656,295.9365539550781,299.7464904785156,293.1499938964844,293.1499938964844,279.45001220703125,38610.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277181625366212,1.0,0.0,0.0,3.6556875705718994,3.655712127685547,8.917260174712283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.35009765625,0.0,1559.06787109375,1895.4371337890625,0.0,3660.208251953125,0.9085309505462646,1.0,0.0,3.0,1.0,0.0
18105660,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8860743045806885,0.4986742436885834,0.4510643482208252,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.9722011089324952,0.647479236125946,0.613558292388916,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8452449440956116,0.4324427545070648,0.3043491244316101,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8263348937034607,0.4014409780502319,0.3833522498607635,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6966135501861572,0.2363104671239853,1.0818092823028564,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.2204895019531,297.2747497558594,285.013427734375,1.0,0.648111879825592,0.3836254179477691,0.3836254179477691,1.0,1.0,-3.40348744392395,0.9769220352172852,2.426565408706665,0.2124370038509369,0.978183090686798,0.978183090686798,0.0,199.2603912353516,208.0,58110.72265625,0.0,3405.018798828125,1.0,279.4424133300781,283.1256408691406,295.8738708496094,299.5736999511719,293.1499938964844,293.1499938964844,279.1499938964844,33269.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203912615776062,1.0,0.0,0.0,3.772008419036865,3.7720329761505127,9.493767265666976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4072265625,0.0,1652.0784912109375,1895.4371337890625,0.0,3592.7685546875,0.9309208989143372,1.0,0.0,3.0,1.0,0.0
18105720,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8860743045806885,0.4986742436885834,0.4510643482208252,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.9722011089324952,0.647479236125946,0.613558292388916,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8452449440956116,0.4324427545070648,0.3043491244316101,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8263348937034607,0.4014409780502319,0.3833522498607635,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6966135501861572,0.2363104671239853,1.0818092823028564,285.0141906738281,284.95001220703125,300.564697265625,292.89166259765625,298.2204895019531,297.2747497558594,285.013427734375,1.0,0.648111879825592,0.3836254179477691,0.3836254179477691,1.0,1.0,-3.40348744392395,0.9769220352172852,2.426565408706665,0.2124370038509369,0.978183090686798,0.978183090686798,0.0,199.2603912353516,208.0,58110.72265625,0.0,3405.018798828125,1.0,279.4424133300781,283.1256408691406,295.8738708496094,299.5736999511719,293.1499938964844,293.1499938964844,279.1499938964844,33269.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203912615776062,1.0,0.0,0.0,3.772008419036865,3.7720329761505127,9.493767265666976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.4072265625,0.0,1652.0784912109375,1895.4371337890625,0.0,3592.7685546875,0.9309208989143372,1.0,0.0,3.0,1.0,0.0
