time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105780,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8830450773239136,0.4974249899387359,0.4504284262657165,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88238525390625,0.9703488945961,0.6487551927566528,0.6152087450027466,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8441264629364014,0.4340069591999054,0.3057063519954681,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8245937824249268,0.401835560798645,0.3840523958206177,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.695009708404541,0.2365695685148239,1.0841141939163208,284.88214111328125,284.95001220703125,300.5807800292969,292.8798522949219,298.2206420898437,297.2702331542969,284.88482666015625,1.0,0.6502072811126709,0.3831016719341278,0.3831016719341278,1.0,1.0,-3.4099645614624023,0.977539360523224,2.432425022125244,0.2117476016283035,0.8777686953544617,0.8777686953544617,0.0,201.7036590576172,208.0,59024.4921875,0.0,3434.349853515625,1.0,279.16650390625,282.97528076171875,295.9187316894531,299.7616882324219,293.1499938964844,293.1499938964844,279.1499938964844,38720.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293704628944396,1.0,0.0,0.0,3.7007336616516113,3.700758695602417,9.138374821304752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.158203125,0.0,1610.9888916015625,1895.4371337890625,0.0,3675.369384765625,0.9179401397705078,1.0,0.0,3.0,1.0,0.0
18105840,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8817576169967651,0.497029185295105,0.4500532746315002,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9694409966468812,0.6491342782974243,0.6155584454536438,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8434961438179016,0.4344885349273681,0.3060404360294342,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8237806558609009,0.4019300043582916,0.3841575980186462,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6942415833473206,0.2366192638874054,1.0844790935516355,284.8970031738281,284.95001220703125,300.5858764648437,292.8760681152344,298.2204895019531,297.2685852050781,284.8988342285156,1.0,0.6508020758628845,0.3829362988471985,0.3829362988471985,1.0,1.0,-3.410900831222534,0.97736394405365,2.433537006378174,0.2113697230815887,0.8780931234359741,0.8780931234359741,0.0,202.6145782470703,211.0,58952.4375,0.0,3441.85009765625,1.0,279.156494140625,282.9873352050781,295.9056091308594,299.7284851074219,293.1499938964844,293.1499938964844,279.45001220703125,38611.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300764203071594,1.0,0.0,0.0,3.67589282989502,3.675917625427246,9.016105195769342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.849609375,0.0,1581.8426513671875,1895.4371337890625,0.0,3681.841796875,0.9130042195320128,1.0,0.0,3.0,1.0,0.0
18105900,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8796764016151428,0.4967639148235321,0.4495408833026886,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.9680835604667664,0.6503963470458984,0.616503119468689,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8426686525344849,0.435879647731781,0.3068693876266479,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8225191235542297,0.4024282991886139,0.3844963610172272,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6930398344993591,0.2369024753570556,1.0854922533035278,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,298.2232971191406,297.2693786621094,285.02294921875,1.0,0.6520630121231079,0.3825917243957519,0.3825917243957519,1.0,1.0,-3.414036750793457,0.9773980379104614,2.436638593673706,0.2106333971023559,0.9634132981300354,0.9634132981300354,0.0,204.2273864746093,211.0,58094.2421875,0.0,3458.61767578125,1.0,279.4026794433594,283.1263427734375,295.8417358398437,299.50604248046875,293.1499938964844,293.1499938964844,279.45001220703125,34201.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244253039360046,1.0,0.0,0.0,3.7213101387023926,3.721334457397461,9.240277449862332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.0625,0.0,1600.2437744140625,1895.4371337890625,0.0,3629.940185546875,0.9216790795326232,1.0,0.0,3.0,1.0,0.0
18105960,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8785505890846252,0.4967029094696045,0.4494977295398712,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.9676189422607422,0.6518573760986328,0.6178730130195618,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8426351547241211,0.4374512434005737,0.3079593479633331,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.821990430355072,0.4030889272689819,0.3851160407066345,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6925480961799622,0.2373068779706955,1.0873154401779177,285.0154113769531,284.95001220703125,300.6072082519531,292.8601379394531,298.2277526855469,297.2723999023437,285.0142822265625,1.0,0.6534571051597595,0.3822430968284607,0.3822430968284607,1.0,1.0,-3.4198784828186035,0.9783201813697816,2.441558122634888,0.210219457745552,0.9836574196815492,0.9836574196815492,0.0,205.43087768554688,214.0,58290.0546875,0.0,3479.3994140625,1.0,279.443359375,283.1203918457031,295.8412780761719,299.552490234375,293.1499938964844,293.1499938964844,279.1499938964844,33260.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226488471031188,1.0,0.0,0.0,3.790601968765259,3.790627002716065,9.58759528657538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.10546875,0.0,1674.00439453125,1895.4371337890625,0.0,3613.58349609375,0.9349175095558168,1.0,0.0,3.0,1.0,0.0
18106020,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8744790554046631,0.4950621128082275,0.4485032260417938,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.9649070501327516,0.6534131765365601,0.6197943687438965,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8410808444023132,0.4395651817321777,0.3097056150436401,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.819553017616272,0.4035348892211914,0.3858886659145355,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6902758479118347,0.2375667691230774,1.0897841453552246,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2276916503906,297.26617431640625,284.8974914550781,1.0,0.6560798287391663,0.3815457820892334,0.3815457820892334,1.0,1.0,-3.427002429962158,0.9786203503608704,2.4483821392059326,0.2090807408094406,0.88177090883255,0.88177090883255,0.0,208.75816345214844,217.0,59140.96875,0.0,3515.70361328125,1.0,279.1563720703125,282.97979736328125,295.8733215332031,299.707763671875,293.1499938964844,293.1499938964844,279.45001220703125,38606.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323291778564452,1.0,0.0,0.0,3.694723129272461,3.694747924804688,9.10871392534318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.08740234375,0.0,1603.234619140625,1895.4371337890625,0.0,3702.47216796875,0.9171675443649292,1.0,0.0,3.0,1.0,0.0
18106080,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8744790554046631,0.4950621128082275,0.4485032260417938,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.9649070501327516,0.6534131765365601,0.6197943687438965,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8410808444023132,0.4395651817321777,0.3097056150436401,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.819553017616272,0.4035348892211914,0.3858886659145355,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6902758479118347,0.2375667691230774,1.0897841453552246,284.8956604003906,284.95001220703125,300.6285705566406,292.8439636230469,298.2276916503906,297.26617431640625,284.8974914550781,1.0,0.6560798287391663,0.3815457820892334,0.3815457820892334,1.0,1.0,-3.427002429962158,0.9786203503608704,2.4483821392059326,0.2090807408094406,0.88177090883255,0.88177090883255,0.0,208.75816345214844,217.0,59140.96875,0.0,3515.70361328125,1.0,279.1563720703125,282.97979736328125,295.8733215332031,299.707763671875,293.1499938964844,293.1499938964844,279.45001220703125,38606.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323291778564452,1.0,0.0,0.0,3.694723129272461,3.694747924804688,9.10871392534318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.08740234375,0.0,1603.234619140625,1895.4371337890625,0.0,3702.47216796875,0.9171675443649292,1.0,0.0,3.0,1.0,0.0
18106140,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8714410662651062,0.4947423338890075,0.4479495286941528,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.9631049036979676,0.6560496687889099,0.6220210790634155,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8403549790382385,0.4426110088825226,0.3116777241230011,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8178254961967468,0.4046566188335418,0.3868080973625183,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6886348724365234,0.2382102310657501,1.0924090147018433,285.0158386230469,284.95001220703125,300.6499938964844,292.82763671875,298.2350769042969,297.27020263671875,285.01470947265625,1.0,0.6586698293685913,0.3808484971523285,0.3808484971523285,1.0,1.0,-3.4356393814086914,0.9794275760650636,2.456211805343628,0.2078565955162048,0.988403022289276,0.988403022289276,0.0,211.5603942871093,220.0,58450.1328125,0.0,3552.701904296875,1.0,279.44354248046875,283.1148986816406,295.8085632324219,299.52984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33321.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248409867286682,1.0,0.0,0.0,3.8068573474884033,3.806882381439209,9.670000054029515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.884765625,0.0,1693.8782958984375,1895.4371337890625,0.0,3633.76513671875,0.938574194908142,1.0,0.0,3.0,1.0,0.0
18106200,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8714410662651062,0.4947423338890075,0.4479495286941528,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.9631049036979676,0.6560496687889099,0.6220210790634155,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8403549790382385,0.4426110088825226,0.3116777241230011,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8178254961967468,0.4046566188335418,0.3868080973625183,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6886348724365234,0.2382102310657501,1.0924090147018433,285.0158386230469,284.95001220703125,300.6499938964844,292.82763671875,298.2350769042969,297.27020263671875,285.01470947265625,1.0,0.6586698293685913,0.3808484971523285,0.3808484971523285,1.0,1.0,-3.4356393814086914,0.9794275760650636,2.456211805343628,0.2078565955162048,0.988403022289276,0.988403022289276,0.0,211.5603942871093,220.0,58450.1328125,0.0,3552.701904296875,1.0,279.44354248046875,283.1148986816406,295.8085632324219,299.52984619140625,293.1499938964844,293.1499938964844,279.1499938964844,33321.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248409867286682,1.0,0.0,0.0,3.8068573474884033,3.806882381439209,9.670000054029515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.884765625,0.0,1693.8782958984375,1895.4371337890625,0.0,3633.76513671875,0.938574194908142,1.0,0.0,3.0,1.0,0.0
18106260,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8675729036331177,0.4931044280529022,0.4469614326953888,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9604121446609496,0.6575047373771667,0.6238549947738647,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8389530181884766,0.4447933137416839,0.3134753704071045,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8154553771018982,0.4050597846508026,0.3875443935394287,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6864359974861145,0.2384245991706848,1.0946844816207886,284.8943786621094,284.95001220703125,300.6714172363281,292.8111877441406,298.23486328125,297.2639465332031,284.8962097167969,1.0,0.6612336039543152,0.3801314830780029,0.3801314830780029,1.0,1.0,-3.4424519538879395,0.979546844959259,2.462904930114746,0.2066107094287872,0.8852123022079468,0.8852123022079468,0.0,214.8809814453125,223.0,59310.5859375,0.0,3588.517333984375,1.0,279.15625,282.9725646972656,295.84039306640625,299.6850891113281,293.1499938964844,293.1499938964844,279.45001220703125,38604.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344807863235474,1.0,0.0,0.0,3.7121760845184326,3.7122011184692383,9.194972108161892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.38037109375,0.0,1623.2655029296875,1895.4371337890625,0.0,3722.14306640625,0.9210357666015624,1.0,0.0,3.0,1.0,0.0
18106320,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8675729036331177,0.4931044280529022,0.4469614326953888,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9604121446609496,0.6575047373771667,0.6238549947738647,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8389530181884766,0.4447933137416839,0.3134753704071045,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8154553771018982,0.4050597846508026,0.3875443935394287,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6864359974861145,0.2384245991706848,1.0946844816207886,284.8943786621094,284.95001220703125,300.6714172363281,292.8111877441406,298.23486328125,297.2639465332031,284.8962097167969,1.0,0.6612336039543152,0.3801314830780029,0.3801314830780029,1.0,1.0,-3.4424519538879395,0.979546844959259,2.462904930114746,0.2066107094287872,0.8852123022079468,0.8852123022079468,0.0,214.8809814453125,223.0,59310.5859375,0.0,3588.517333984375,1.0,279.15625,282.9725646972656,295.84039306640625,299.6850891113281,293.1499938964844,293.1499938964844,279.45001220703125,38604.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344807863235474,1.0,0.0,0.0,3.7121760845184326,3.7122011184692383,9.194972108161892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.38037109375,0.0,1623.2655029296875,1895.4371337890625,0.0,3722.14306640625,0.9210357666015624,1.0,0.0,3.0,1.0,0.0
18106380,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.864686906337738,0.4927893280982971,0.4464081525802612,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.9586199522018432,0.6600523591041565,0.6259920001029968,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8383435010910034,0.4479224979877472,0.315500944852829,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8137654066085815,0.4061445593833923,0.3884254395961761,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6848391890525818,0.2390269339084625,1.0971139669418335,285.01641845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2422180175781,297.26812744140625,285.01531982421875,1.0,0.6637656092643738,0.3794144690036773,0.3794144690036773,1.0,1.0,-3.4507644176483154,0.980165421962738,2.4705989360809326,0.2052698880434036,0.9928892850875854,0.9928892850875854,0.0,217.6773223876953,226.0,58592.55078125,0.0,3625.022705078125,1.0,279.44366455078125,283.1097717285156,295.7753601074219,299.5054016113281,293.1499938964844,293.1499938964844,279.1499938964844,33373.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269289970397948,1.0,0.0,0.0,3.8215386867523193,3.821563959121704,9.744729823069065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1845703125,0.0,1711.942138671875,1895.4371337890625,0.0,3652.960693359375,0.9419324398040771,1.0,0.0,3.0,1.0,0.0
18106440,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.864686906337738,0.4927893280982971,0.4464081525802612,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.9586199522018432,0.6600523591041565,0.6259920001029968,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8383435010910034,0.4479224979877472,0.315500944852829,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8137654066085815,0.4061445593833923,0.3884254395961761,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6848391890525818,0.2390269339084625,1.0971139669418335,285.01641845703125,284.95001220703125,300.6928100585937,292.7947692871094,298.2422180175781,297.26812744140625,285.01531982421875,1.0,0.6637656092643738,0.3794144690036773,0.3794144690036773,1.0,1.0,-3.4507644176483154,0.980165421962738,2.4705989360809326,0.2052698880434036,0.9928892850875854,0.9928892850875854,0.0,217.6773223876953,226.0,58592.55078125,0.0,3625.022705078125,1.0,279.44366455078125,283.1097717285156,295.7753601074219,299.5054016113281,293.1499938964844,293.1499938964844,279.1499938964844,33373.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269289970397948,1.0,0.0,0.0,3.8215386867523193,3.821563959121704,9.744729823069065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.1845703125,0.0,1711.942138671875,1895.4371337890625,0.0,3652.960693359375,0.9419324398040771,1.0,0.0,3.0,1.0,0.0
18106500,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8632977604866028,0.4920942783355713,0.4461709856986999,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9577666521072388,0.6608616709709167,0.6271116137504578,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8380943536758423,0.4491443634033203,0.3165636956691742,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8129791617393494,0.406425267457962,0.3889340162277221,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6841243505477905,0.239187940955162,1.0986257791519165,284.88092041015625,284.95001220703125,300.7034606933594,292.7865905761719,298.2430419921875,297.2662658691406,284.8773803710937,1.0,0.66510009765625,0.3790559768676758,0.3790559768676758,1.0,1.0,-3.4555413722991943,0.9806683659553528,2.4748728275299072,0.2048015147447586,0.9028750658035278,0.9028750658035278,0.0,219.10968017578125,226.0,59701.6875,0.0,3645.030029296875,1.0,279.19384765625,282.9528503417969,295.8241882324219,299.7257080078125,293.1499938964844,293.1499938964844,279.1499938964844,36794.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337443709373474,1.0,0.0,0.0,3.804818868637085,3.804844617843628,9.659647730586585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.390625,0.0,1718.5274658203125,1895.4371337890625,0.0,3715.4140625,0.9387285113334656,1.0,0.0,3.0,1.0,0.0
18106560,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8610138297080994,0.4911597967147827,0.4454284608364105,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.9559491872787476,0.6614106893539429,0.6277394890785217,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8370819091796875,0.4501776695251465,0.3173514902591705,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8114398717880249,0.4065089225769043,0.3891270756721496,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6827115416526794,0.2392006069421768,1.0992112159729004,284.8935852050781,284.95001220703125,300.714111328125,292.7784423828125,298.241943359375,297.2618713378906,284.8954162597656,1.0,0.6662752628326416,0.3787015378475189,0.3787015378475189,1.0,1.0,-3.4572908878326416,0.9801795482635498,2.477111339569092,0.203985333442688,0.8887384533882141,0.8887384533882141,0.0,220.99215698242188,229.0,59464.61328125,0.0,3660.390380859375,1.0,279.1565246582031,282.966064453125,295.80718994140625,299.6610717773437,293.1499938964844,293.1499938964844,279.45001220703125,38550.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364787936210632,1.0,0.0,0.0,3.728436708450317,3.728461980819702,9.275702836930576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.81396484375,0.0,1641.693603515625,1895.4371337890625,0.0,3740.379150390625,0.9246888160705566,1.0,0.0,3.0,1.0,0.0
18106620,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8582740426063538,0.4908476769924164,0.444877952337265,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.954169511795044,0.6638680100440979,0.629788875579834,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8365817070007324,0.4533905982971191,0.319432646036148,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8097732067108154,0.4075581133365631,0.3899731636047363,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.681160569190979,0.2397653311491012,1.1014677286148071,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2492980957031,297.2662048339844,285.01593017578125,1.0,0.6687549948692322,0.3779926896095276,0.3779926896095276,1.0,1.0,-3.465318202972412,0.980706751346588,2.4846112728118896,0.2026174664497375,0.9972169995307922,0.9972169995307922,0.0,223.7834625244141,232.0,58722.2421875,0.0,3696.475341796875,1.0,279.4437561035156,283.1048583984375,295.7425842285156,299.48046875,293.1499938964844,293.1499938964844,279.1499938964844,33419.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288915991783142,1.0,0.0,0.0,3.835226058959961,3.8352513313293457,9.81465859695163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.994140625,0.0,1728.8837890625,1895.4371337890625,0.0,3670.97705078125,0.9450627565383912,1.0,0.0,3.0,1.0,0.0
18106680,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8582740426063538,0.4908476769924164,0.444877952337265,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168762207031,0.954169511795044,0.6638680100440979,0.629788875579834,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8365817070007324,0.4533905982971191,0.319432646036148,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8097732067108154,0.4075581133365631,0.3899731636047363,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.681160569190979,0.2397653311491012,1.1014677286148071,285.0169982910156,284.95001220703125,300.7353210449219,292.7622985839844,298.2492980957031,297.2662048339844,285.01593017578125,1.0,0.6687549948692322,0.3779926896095276,0.3779926896095276,1.0,1.0,-3.465318202972412,0.980706751346588,2.4846112728118896,0.2026174664497375,0.9972169995307922,0.9972169995307922,0.0,223.7834625244141,232.0,58722.2421875,0.0,3696.475341796875,1.0,279.4437561035156,283.1048583984375,295.7425842285156,299.48046875,293.1499938964844,293.1499938964844,279.1499938964844,33419.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288915991783142,1.0,0.0,0.0,3.835226058959961,3.8352513313293457,9.81465859695163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.994140625,0.0,1728.8837890625,1895.4371337890625,0.0,3670.97705078125,0.9450627565383912,1.0,0.0,3.0,1.0,0.0
18106740,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8547824025154114,0.4892203509807586,0.4439061284065246,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.95152086019516,0.6651245355606079,0.6314500570297241,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8354474902153015,0.4557150602340698,0.3213367164134979,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.807468831539154,0.4078826308250427,0.3906424939632416,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6791015267372131,0.2399003803730011,1.103406310081482,284.8922424316406,284.95001220703125,300.75634765625,292.74639892578125,298.24884033203125,297.2598876953125,284.8940734863281,1.0,0.6712157726287842,0.3772838413715362,0.3772838413715362,1.0,1.0,-3.471585512161255,0.9806292057037354,2.4909563064575195,0.2013034224510193,0.8916926383972168,0.8916926383972168,0.0,227.0957794189453,235.0,59605.43359375,0.0,3731.45654296875,1.0,279.1560363769531,282.9591064453125,295.775146484375,299.6371765136719,293.1499938964844,293.1499938964844,279.45001220703125,38583.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938421070575714,1.0,0.0,0.0,3.743542909622192,3.743568420410156,9.351018661618582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.96435546875,0.0,1659.58056640625,1895.4371337890625,0.0,3758.077880859375,0.9279841184616088,1.0,0.0,3.0,1.0,0.0
18106800,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8547824025154114,0.4892203509807586,0.4439061284065246,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.95152086019516,0.6651245355606079,0.6314500570297241,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8354474902153015,0.4557150602340698,0.3213367164134979,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.807468831539154,0.4078826308250427,0.3906424939632416,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6791015267372131,0.2399003803730011,1.103406310081482,284.8922424316406,284.95001220703125,300.75634765625,292.74639892578125,298.24884033203125,297.2598876953125,284.8940734863281,1.0,0.6712157726287842,0.3772838413715362,0.3772838413715362,1.0,1.0,-3.471585512161255,0.9806292057037354,2.4909563064575195,0.2013034224510193,0.8916926383972168,0.8916926383972168,0.0,227.0957794189453,235.0,59605.43359375,0.0,3731.45654296875,1.0,279.1560363769531,282.9591064453125,295.775146484375,299.6371765136719,293.1499938964844,293.1499938964844,279.45001220703125,38583.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938421070575714,1.0,0.0,0.0,3.743542909622192,3.743568420410156,9.351018661618582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.96435546875,0.0,1659.58056640625,1895.4371337890625,0.0,3758.077880859375,0.9279841184616088,1.0,0.0,3.0,1.0,0.0
18106860,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521738648414612,0.4889143407344818,0.4433551728725433,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.9497478604316713,0.6674928665161133,0.6334075331687927,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8350434899330139,0.4590141773223877,0.3234717547893524,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8058038949966431,0.4088981449604034,0.3914520144462585,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6775901913642883,0.2404302805662155,1.1054925918579102,285.01763916015625,284.95001220703125,300.7771911621094,292.7308959960937,298.2562561035156,297.2643737792969,285.0166320800781,1.0,0.6736446022987366,0.3766011893749237,0.3766011893749237,1.0,1.0,-3.4793176651000977,0.9811155200004578,2.498202085494995,0.1999579817056656,1.0,1.0,0.0,229.88507080078125,238.0,58841.2109375,0.0,3767.091064453125,1.0,279.44384765625,283.1002197265625,295.71075439453125,299.4556579589844,293.1499938964844,293.1499938964844,279.1499938964844,33471.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307332634925842,1.0,0.0,0.0,3.8478503227233887,3.847875833511353,9.87937937679817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4931640625,0.0,1744.6876220703125,1895.4371337890625,0.0,3687.860595703125,0.9479546546936036,1.0,0.0,3.0,1.0,0.0
18106920,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8521738648414612,0.4889143407344818,0.4433551728725433,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.9497478604316713,0.6674928665161133,0.6334075331687927,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8350434899330139,0.4590141773223877,0.3234717547893524,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8058038949966431,0.4088981449604034,0.3914520144462585,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6775901913642883,0.2404302805662155,1.1054925918579102,285.01763916015625,284.95001220703125,300.7771911621094,292.7308959960937,298.2562561035156,297.2643737792969,285.0166320800781,1.0,0.6736446022987366,0.3766011893749237,0.3766011893749237,1.0,1.0,-3.4793176651000977,0.9811155200004578,2.498202085494995,0.1999579817056656,1.0,1.0,0.0,229.88507080078125,238.0,58841.2109375,0.0,3767.091064453125,1.0,279.44384765625,283.1002197265625,295.71075439453125,299.4556579589844,293.1499938964844,293.1499938964844,279.1499938964844,33471.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307332634925842,1.0,0.0,0.0,3.8478503227233887,3.847875833511353,9.87937937679817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.4931640625,0.0,1744.6876220703125,1895.4371337890625,0.0,3687.860595703125,0.9479546546936036,1.0,0.0,3.0,1.0,0.0
18106980,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8495212197303772,0.4875524640083313,0.4426337778568268,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846435546875,0.9477079510688782,0.6684781908988953,0.6348221302032471,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8343127369880676,0.4610312879085541,0.3251668512821197,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8040138483047485,0.4091560840606689,0.3920497596263885,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6760332584381104,0.2405313998460769,1.10719096660614,284.88446044921875,284.95001220703125,300.7945251464844,292.7182006835937,298.255859375,297.2591857910156,284.8861999511719,1.0,0.6757084131240845,0.376027762889862,0.376027762889862,1.0,1.0,-3.4849636554718018,0.981226682662964,2.503736972808838,0.1989691257476806,0.8965467214584351,0.8965467214584351,0.0,232.5930328369141,238.0,59796.046875,0.0,3797.18017578125,1.0,279.1622314453125,282.94696044921875,295.7524108886719,299.63433837890625,293.1499938964844,293.1499938964844,279.1499938964844,38508.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939788281917572,1.0,0.0,0.0,3.7742819786071777,3.7743077278137207,9.50521609865973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.87109375,0.0,1695.2904052734375,1895.4371337890625,0.0,3770.51953125,0.9345300197601318,1.0,0.0,3.0,1.0,0.0
18107040,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8488444089889526,0.4872962534427643,0.4423865079879761,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.9471160769462584,0.6686530709266663,0.6349773406982422,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8340210318565369,0.4614129066467285,0.3254268765449524,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8035117983818054,0.4091874063014984,0.3920869827270508,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6755922436714172,0.2405310869216919,1.1072747707366943,284.8927307128906,284.95001220703125,300.7978210449219,292.7158203125,298.2557067871094,297.2580871582031,284.8942565917969,1.0,0.6760575771331787,0.3759185373783111,0.3759185373783111,1.0,1.0,-3.4853107929229736,0.9810093641281128,2.504301309585572,0.1986763179302215,0.8952839970588684,0.8952839970588684,0.0,233.19834899902344,226.0,59736.8984375,0.0,3801.6474609375,1.0,279.1568603515625,282.9540405273437,295.7435302734375,299.61297607421875,293.1499938964844,293.1499938964844,279.45001220703125,38494.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940137267112732,1.0,0.0,0.0,3.757845878601074,3.757871389389038,9.422610105502828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.82177734375,0.0,1675.7093505859375,1895.4371337890625,0.0,3773.693115234375,0.9311612248420716,1.0,0.0,3.0,1.0,0.0
18107100,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8495335578918457,0.4870333671569824,0.4417769014835357,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196228027344,0.9488275051116944,0.6696770191192627,0.6355816721916199,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8357412219047546,0.4630062878131866,0.3263051807880401,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.804681122303009,0.4095891118049621,0.3922233283519745,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6765351295471191,0.2407143712043762,1.1073172092437744,285.019287109375,284.95001220703125,300.8080444335937,292.70849609375,298.2583923339844,297.2591857910156,285.0219421386719,1.0,0.6753877997398376,0.3755772113800049,0.3755772113800049,1.0,1.0,-3.486572265625,0.9803892374038696,2.506182909011841,0.1977467536926269,0.9817142486572266,0.9817142486572266,0.0,232.0587615966797,226.0,58777.5234375,0.0,3798.010009765625,1.0,279.4046325683594,283.09783935546875,295.68072509765625,299.38702392578125,293.1499938964844,293.1499938964844,279.45001220703125,34465.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343878030776978,1.0,0.0,0.0,3.7955844402313232,3.795609712600708,9.612815574655542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.4326171875,0.0,1689.3074951171875,1895.4371337890625,0.0,3721.293212890625,0.9384555220603944,1.0,0.0,3.0,1.0,0.0
18107160,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8523114919662476,0.4870139956474304,0.4415989816188812,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.9530488848686218,0.6709409356117249,0.6365881562232971,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8394063711166382,0.464813083410263,0.3274286687374115,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8078233599662781,0.4101838171482086,0.3926052749156952,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6792067289352417,0.2410448789596557,1.107982873916626,285.0172119140625,284.95001220703125,300.81817626953125,292.7012939453125,298.26300048828125,297.26287841796875,285.01617431640625,1.0,0.6742554306983948,0.3752378225326538,0.3752378225326538,1.0,1.0,-3.490177631378174,0.9805421829223632,2.5096354484558105,0.1970700174570083,1.0,1.0,0.0,229.04739379882807,214.0,58918.296875,0.0,3789.0380859375,1.0,279.4439392089844,283.0953674316406,295.68048095703125,299.43048095703125,293.1499938964844,293.1499938964844,279.1499938964844,33562.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932392716407776,1.0,0.0,0.0,3.858081102371216,3.85810661315918,9.93198341348034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3916015625,0.0,1757.949462890625,1895.4371337890625,0.0,3703.05322265625,0.9503425359725952,1.0,0.0,3.0,1.0,0.0
18107220,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8588169813156128,0.4854898452758789,0.4403013288974762,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.9625262022018432,0.6720614433288574,0.6376935243606567,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8478550910949707,0.4673580229282379,0.3291673064231872,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8149310350418091,0.410504013299942,0.392837792634964,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6855591535568237,0.2411888688802719,1.107893943786621,284.8904724121094,284.95001220703125,300.8382263183594,292.6874389648437,298.2625427246094,297.2572631835937,284.8919677734375,1.0,0.6705547571182251,0.3745590150356293,0.3745590150356293,1.0,1.0,-3.4922220706939697,0.979138970375061,2.5130832195281982,0.195382609963417,0.8954381346702576,0.8954381346702576,0.0,221.51112365722656,202.0,59763.79296875,0.0,3749.181640625,1.0,279.15679931640625,282.94842529296875,295.7138366699219,299.5853881835937,293.1499938964844,293.1499938964844,279.45001220703125,38601.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941534698009491,1.0,0.0,0.0,3.765001058578491,3.765026569366455,9.45852605127584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.22216796875,0.0,1684.99267578125,1895.4371337890625,0.0,3786.390625,0.9328156113624572,1.0,0.0,3.0,1.0,0.0
18107280,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8588169813156128,0.4854898452758789,0.4403013288974762,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.9625262022018432,0.6720614433288574,0.6376935243606567,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8478550910949707,0.4673580229282379,0.3291673064231872,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8149310350418091,0.410504013299942,0.392837792634964,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6855591535568237,0.2411888688802719,1.107893943786621,284.8904724121094,284.95001220703125,300.8382263183594,292.6874389648437,298.2625427246094,297.2572631835937,284.8919677734375,1.0,0.6705547571182251,0.3745590150356293,0.3745590150356293,1.0,1.0,-3.4922220706939697,0.979138970375061,2.5130832195281982,0.195382609963417,0.8954381346702576,0.8954381346702576,0.0,221.51112365722656,202.0,59763.79296875,0.0,3749.181640625,1.0,279.15679931640625,282.94842529296875,295.7138366699219,299.5853881835937,293.1499938964844,293.1499938964844,279.45001220703125,38601.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941534698009491,1.0,0.0,0.0,3.765001058578491,3.765026569366455,9.45852605127584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.22216796875,0.0,1684.99267578125,1895.4371337890625,0.0,3786.390625,0.9328156113624572,1.0,0.0,3.0,1.0,0.0
18107340,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8689393401145935,0.485333502292633,0.4394057989120483,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.9750669598579408,0.6743510961532593,0.6390690207481384,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8598623275756836,0.470954030752182,0.3311294913291931,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8247754573822021,0.4115713238716125,0.3931868076324463,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6947346329689026,0.2417926639318466,1.107879638671875,285.0157470703125,284.95001220703125,300.8579406738281,292.6742858886719,298.2703552246094,297.2630920410156,285.0147705078125,1.0,0.6658172607421875,0.3738802075386047,0.3738802075386047,1.0,1.0,-3.495551347732544,0.9781659841537476,2.517385482788086,0.1935620307922363,1.0,1.0,0.0,211.4598083496093,190.0,58913.33984375,0.0,3697.453125,1.0,279.4439697265625,283.0911865234375,295.6520080566406,299.4013671875,293.1499938964844,293.1499938964844,279.1499938964844,33646.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93345445394516,1.0,0.0,0.0,3.8620545864105225,3.8620800971984863,9.952451591743738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.1728515625,0.0,1763.5057373046875,1895.4371337890625,0.0,3712.763916015625,0.9512691497802734,1.0,0.0,3.0,1.0,0.0
18107400,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8689393401145935,0.485333502292633,0.4394057989120483,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.9750669598579408,0.6743510961532593,0.6390690207481384,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8598623275756836,0.470954030752182,0.3311294913291931,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8247754573822021,0.4115713238716125,0.3931868076324463,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6947346329689026,0.2417926639318466,1.107879638671875,285.0157470703125,284.95001220703125,300.8579406738281,292.6742858886719,298.2703552246094,297.2630920410156,285.0147705078125,1.0,0.6658172607421875,0.3738802075386047,0.3738802075386047,1.0,1.0,-3.495551347732544,0.9781659841537476,2.517385482788086,0.1935620307922363,1.0,1.0,0.0,211.4598083496093,190.0,58913.33984375,0.0,3697.453125,1.0,279.4439697265625,283.0911865234375,295.6520080566406,299.4013671875,293.1499938964844,293.1499938964844,279.1499938964844,33646.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93345445394516,1.0,0.0,0.0,3.8620545864105225,3.8620800971984863,9.952451591743738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.1728515625,0.0,1763.5057373046875,1895.4371337890625,0.0,3712.763916015625,0.9512691497802734,1.0,0.0,3.0,1.0,0.0
18107460,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8805331587791443,0.4839225709438324,0.438098281621933,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.9876391887664796,0.6754606366157532,0.6400490403175354,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.873611330986023,0.4736719727516174,0.3329040110111236,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8357902765274048,0.4119530618190765,0.3933614194393158,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7051388025283813,0.2420209795236587,1.1076178550720217,284.8903503417969,284.95001220703125,300.87725830078125,292.6619873046875,298.2702941894531,297.2582092285156,284.89190673828125,1.0,0.6605429649353027,0.3732554912567138,0.3732554912567138,1.0,1.0,-3.4971981048583984,0.9767851829528807,2.5204129219055176,0.1919744610786438,0.8954772353172302,0.8954772353172302,0.0,200.8990936279297,178.0,59752.24609375,0.0,3638.443603515625,1.0,279.1567687988281,282.9456481933594,295.68731689453125,299.55718994140625,293.1499938964844,293.1499938964844,279.45001220703125,38644.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942377269268036,1.0,0.0,0.0,3.766974925994873,3.767000436782837,9.468446364735428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.97314453125,0.0,1687.66259765625,1895.4371337890625,0.0,3794.038818359375,0.9332952499389648,1.0,0.0,3.0,1.0,0.0
18107520,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8805331587791443,0.4839225709438324,0.438098281621933,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.9876391887664796,0.6754606366157532,0.6400490403175354,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.873611330986023,0.4736719727516174,0.3329040110111236,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8357902765274048,0.4119530618190765,0.3933614194393158,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7051388025283813,0.2420209795236587,1.1076178550720217,284.8903503417969,284.95001220703125,300.87725830078125,292.6619873046875,298.2702941894531,297.2582092285156,284.89190673828125,1.0,0.6605429649353027,0.3732554912567138,0.3732554912567138,1.0,1.0,-3.4971981048583984,0.9767851829528807,2.5204129219055176,0.1919744610786438,0.8954772353172302,0.8954772353172302,0.0,200.8990936279297,178.0,59752.24609375,0.0,3638.443603515625,1.0,279.1567687988281,282.9456481933594,295.68731689453125,299.55718994140625,293.1499938964844,293.1499938964844,279.45001220703125,38644.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942377269268036,1.0,0.0,0.0,3.766974925994873,3.767000436782837,9.468446364735428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.97314453125,0.0,1687.66259765625,1895.4371337890625,0.0,3794.038818359375,0.9332952499389648,1.0,0.0,3.0,1.0,0.0
18107580,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.894853949546814,0.483845055103302,0.4372442066669464,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.9990000128746032,0.6777651309967041,0.639430820941925,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8901981115341187,0.4774267673492431,0.3349499106407165,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8491258025169373,0.4130605161190033,0.3937140703201294,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7169808149337769,0.2426849901676178,1.1077141761779783,285.0157165527344,284.95001220703125,300.89617919921875,292.6506042480469,298.2783508300781,297.2646789550781,285.0144348144531,1.0,0.6548529267311096,0.372630774974823,0.372630774974823,1.0,1.0,-3.498410940170288,0.97526615858078,2.523144721984864,0.1903276890516281,1.0,1.0,0.0,189.6595153808593,166.0,58885.69921875,0.0,3574.298095703125,1.0,279.4440002441406,283.0884704589844,295.6275939941406,299.375244140625,293.1499938964844,293.1499938964844,279.1499938964844,33666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341554045677184,1.0,0.0,0.0,3.8635737895965576,3.8635995388031006,9.96028347799438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.029296875,0.0,1765.5357666015625,1895.4371337890625,0.0,3719.170166015625,0.95162034034729,1.0,0.0,3.0,1.0,0.0
