time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107640,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.894853949546814,0.483845055103302,0.4372442066669464,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.9990000128746032,0.6777651309967041,0.639430820941925,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8901981115341187,0.4774267673492431,0.3349499106407165,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8491258025169373,0.4130605161190033,0.3937140703201294,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7169808149337769,0.2426849901676178,1.1077141761779783,285.0157165527344,284.95001220703125,300.89617919921875,292.6506042480469,298.2783508300781,297.2646789550781,285.0144348144531,1.0,0.6548529267311096,0.372630774974823,0.372630774974823,1.0,1.0,-3.498410940170288,0.97526615858078,2.523144721984864,0.1903276890516281,1.0,1.0,0.0,189.6595153808593,166.0,58885.69921875,0.0,3574.298095703125,1.0,279.4440002441406,283.0884704589844,295.6275939941406,299.375244140625,293.1499938964844,293.1499938964844,279.1499938964844,33666.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341554045677184,1.0,0.0,0.0,3.8635737895965576,3.8635995388031006,9.96028347799438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.029296875,0.0,1765.5357666015625,1895.4371337890625,0.0,3719.170166015625,0.95162034034729,1.0,0.0,3.0,1.0,0.0
18107700,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8998646140098572,0.4832242131233215,0.4369181990623474,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8709716796875,0.9990000128746032,0.6791443824768066,0.6292805671691895,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8964328765869141,0.478886216878891,0.3360678851604461,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8540230989456177,0.413306325674057,0.394026517868042,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7210003733634949,0.24284128844738,1.108392357826233,284.8714294433594,284.95001220703125,300.90545654296875,292.6452941894531,298.2803955078125,297.2660522460937,284.867431640625,1.0,0.6513208150863647,0.3723184168338775,0.3723184168338775,1.0,1.0,-3.488391876220703,0.9710344076156616,2.517357587814331,0.1885653287172317,0.9054873585700988,0.9054873585700988,0.0,185.55105590820312,166.0,59824.39453125,0.0,3525.549560546875,1.0,279.1936340332031,282.9263000488281,295.6784362792969,299.5903625488281,293.1499938964844,293.1499938964844,279.1499938964844,37201.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405159950256348,1.0,0.0,0.0,3.8400585651397705,3.8400845527648926,9.839408221523629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.607421875,0.0,1764.5355224609375,1895.4371337890625,0.0,3777.1357421875,0.9468075633049012,1.0,0.0,3.0,1.0,0.0
18107760,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9045223593711852,0.4823444783687591,0.4360342621803283,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.9990000128746032,0.681131899356842,0.618681013584137,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9024068713188172,0.4801385402679443,0.3368555605411529,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8587371706962585,0.4133395850658417,0.3939689695835113,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7247406244277954,0.2428471744060516,1.107952117919922,284.8782653808594,284.95001220703125,300.91461181640625,292.6402282714844,298.2831420898437,297.2683410644531,284.8797912597656,1.0,0.6473295092582703,0.3720697164535522,0.3720697164535522,1.0,1.0,-3.4749326705932617,0.9658718705177308,2.509060859680176,0.1864910870790481,0.8832094073295593,0.8832094073295593,0.0,181.4021148681641,154.0,59345.90625,0.0,3468.658935546875,1.0,279.1563720703125,282.93798828125,295.66229248046875,299.5144348144531,293.1499938964844,293.1499938964844,279.45001220703125,39317.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424620270729064,1.0,0.0,0.0,3.748151302337648,3.7481768131256095,9.374055593980302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.3466796875,0.0,1670.6239013671875,1895.4371337890625,0.0,3794.807861328125,0.929456889629364,1.0,0.0,3.0,1.0,0.0
18107820,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9180065989494324,0.4821098148822784,0.4351706802845001,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.9990000128746032,0.6884740591049194,0.593307375907898,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9185285568237304,0.4838462471961975,0.3389663100242615,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8710324168205261,0.4142927527427673,0.3943117260932922,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.734229564666748,0.2434281110763549,1.1082608699798584,284.9913635253906,284.95001220703125,300.9325866699219,292.6310119628906,298.3050842285156,297.2958984375,284.98980712890625,1.0,0.6385325789451599,0.3715723156929016,0.3715723156929016,1.0,1.0,-3.446696281433105,0.9551523327827454,2.491544008255005,0.1821074336767196,0.971924364566803,0.971924364566803,0.0,171.8945770263672,142.0,58066.96875,0.0,3345.91943359375,1.0,279.4437561035156,283.07537841796875,295.5990600585937,299.3034362792969,293.1499938964844,293.1499938964844,279.1499938964844,34305.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323961734771729,1.0,0.0,0.0,3.8232266902923584,3.823252201080322,9.7533404641581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.240234375,0.0,1721.2860107421875,1895.4371337890625,0.0,3703.0849609375,0.9428539872169496,1.0,0.0,3.0,1.0,0.0
18107880,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9180065989494324,0.4821098148822784,0.4351706802845001,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.9990000128746032,0.6884740591049194,0.593307375907898,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9185285568237304,0.4838462471961975,0.3389663100242615,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8710324168205261,0.4142927527427673,0.3943117260932922,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.734229564666748,0.2434281110763549,1.1082608699798584,284.9913635253906,284.95001220703125,300.9325866699219,292.6310119628906,298.3050842285156,297.2958984375,284.98980712890625,1.0,0.6385325789451599,0.3715723156929016,0.3715723156929016,1.0,1.0,-3.446696281433105,0.9551523327827454,2.491544008255005,0.1821074336767196,0.971924364566803,0.971924364566803,0.0,171.8945770263672,142.0,58066.96875,0.0,3345.91943359375,1.0,279.4437561035156,283.07537841796875,295.5990600585937,299.3034362792969,293.1499938964844,293.1499938964844,279.1499938964844,34305.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323961734771729,1.0,0.0,0.0,3.8232266902923584,3.823252201080322,9.7533404641581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.240234375,0.0,1721.2860107421875,1895.4371337890625,0.0,3703.0849609375,0.9428539872169496,1.0,0.0,3.0,1.0,0.0
18107940,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9341347217559814,0.480690062046051,0.4338959455490112,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9990000128746032,0.6971430778503418,0.5656334757804871,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9377595782279968,0.4866959154605865,0.3408753871917724,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8853804469108582,0.414576917886734,0.3944582343101501,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.745283842086792,0.243687555193901,1.1084020137786863,284.87957763671875,284.95001220703125,300.95001220703125,292.6229858398437,298.326171875,297.32293701171875,284.8813781738281,1.0,0.6288458704948425,0.371074914932251,0.371074914932251,1.0,1.0,-3.41452956199646,0.9431498646736144,2.4713797569274902,0.1774201691150665,0.8601472973823547,0.8601472973823547,0.0,161.87449645996094,145.0,58209.66796875,0.0,3213.093505859375,1.0,279.15643310546875,282.9528503417969,295.6338806152344,299.4157409667969,293.1499938964844,293.1499938964844,279.45001220703125,40201.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384037256240844,1.0,0.0,0.0,3.661701917648315,3.661726713180542,8.946625484895776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.345703125,0.0,1577.7659912109375,1895.4371337890625,0.0,3757.92041015625,0.9110400080680848,1.0,0.0,3.0,1.0,0.0
18108000,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9341347217559814,0.480690062046051,0.4338959455490112,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.9990000128746032,0.6971430778503418,0.5656334757804871,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9377595782279968,0.4866959154605865,0.3408753871917724,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8853804469108582,0.414576917886734,0.3944582343101501,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.745283842086792,0.243687555193901,1.1084020137786863,284.87957763671875,284.95001220703125,300.95001220703125,292.6229858398437,298.326171875,297.32293701171875,284.8813781738281,1.0,0.6288458704948425,0.371074914932251,0.371074914932251,1.0,1.0,-3.41452956199646,0.9431498646736144,2.4713797569274902,0.1774201691150665,0.8601472973823547,0.8601472973823547,0.0,161.87449645996094,145.0,58209.66796875,0.0,3213.093505859375,1.0,279.15643310546875,282.9528503417969,295.6338806152344,299.4157409667969,293.1499938964844,293.1499938964844,279.45001220703125,40201.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384037256240844,1.0,0.0,0.0,3.661701917648315,3.661726713180542,8.946625484895776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.345703125,0.0,1577.7659912109375,1895.4371337890625,0.0,3757.92041015625,0.9110400080680848,1.0,0.0,3.0,1.0,0.0
18108060,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9452871084213256,0.4806534945964813,0.4333274364471435,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.7075385451316833,0.5476330518722534,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.951724886894226,0.490674763917923,0.3432561457157135,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8956952691078186,0.4156545102596283,0.3950250446796417,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7534286379814148,0.2445090413093567,1.1102405786514282,284.9974060058594,284.95001220703125,300.9665832519531,292.6153259277344,298.3588256835937,297.3627014160156,284.99713134765625,1.0,0.6237460374832153,0.3711629509925842,0.3711629509925842,1.0,1.0,-3.3979201316833496,0.9379518628120422,2.459968328475952,0.1755634546279907,0.953435480594635,0.953435480594635,0.0,155.75067138671875,163.0,57244.05859375,0.0,3139.93701171875,1.0,279.4423522949219,283.0932006835937,295.5797119140625,299.2237548828125,293.1499938964844,293.1499938964844,279.1499938964844,34158.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273765087127686,1.0,0.0,0.0,3.746575355529785,3.7465999126434326,9.366173685521062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0205078125,0.0,1629.147705078125,1895.4371337890625,0.0,3657.071044921875,0.9258227944374084,1.0,0.0,3.0,1.0,0.0
18108120,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9452871084213256,0.4806534945964813,0.4333274364471435,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.9990000128746032,0.7075385451316833,0.5476330518722534,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.951724886894226,0.490674763917923,0.3432561457157135,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8956952691078186,0.4156545102596283,0.3950250446796417,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7534286379814148,0.2445090413093567,1.1102405786514282,284.9974060058594,284.95001220703125,300.9665832519531,292.6153259277344,298.3588256835937,297.3627014160156,284.99713134765625,1.0,0.6237460374832153,0.3711629509925842,0.3711629509925842,1.0,1.0,-3.3979201316833496,0.9379518628120422,2.459968328475952,0.1755634546279907,0.953435480594635,0.953435480594635,0.0,155.75067138671875,163.0,57244.05859375,0.0,3139.93701171875,1.0,279.4423522949219,283.0932006835937,295.5797119140625,299.2237548828125,293.1499938964844,293.1499938964844,279.1499938964844,34158.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273765087127686,1.0,0.0,0.0,3.746575355529785,3.7465999126434326,9.366173685521062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.0205078125,0.0,1629.147705078125,1895.4371337890625,0.0,3657.071044921875,0.9258227944374084,1.0,0.0,3.0,1.0,0.0
18108180,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9428251385688782,0.4795887470245361,0.4327074885368347,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9011535644531,0.9990000128746032,0.7146890759468079,0.5506390929222107,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9520644545555116,0.4935930669307709,0.3454776108264923,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8945136070251465,0.4160943031311035,0.3956699967384338,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7527380585670471,0.2449994534254074,1.1131706237792969,284.9010009765625,284.95001220703125,300.9808044433594,292.6078186035156,298.3759460449219,297.3799743652344,284.9034423828125,1.0,0.626324474811554,0.3712439835071563,0.3712439835071563,1.0,1.0,-3.407726287841797,0.9414191246032716,2.4663071632385254,0.1764213144779205,0.8670380115509033,0.8670380115509033,0.0,157.04742431640625,163.0,58071.8359375,0.0,3169.602783203125,1.0,279.15948486328125,282.9786071777344,295.6286315917969,299.3910522460937,293.1499938964844,293.1499938964844,279.1499938964844,39055.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346550703048706,1.0,0.0,0.0,3.633186101913452,3.633210420608521,8.807822950984701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.87109375,0.0,1537.3004150390625,1895.4371337890625,0.0,3723.734375,0.9040842652320862,1.0,0.0,3.0,1.0,0.0
18108240,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9420840740203856,0.4795122444629669,0.4326269626617431,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.9990000128746032,0.7151574492454529,0.551677942276001,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9515887498855592,0.4938589930534363,0.3456563055515289,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8939644694328308,0.4161345958709717,0.3957084119319916,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7523267269134521,0.245039016008377,1.1133825778961182,284.9059753417969,284.95001220703125,300.98199462890625,292.6071472167969,298.3768615722656,297.3806457519531,284.9080505371094,1.0,0.6267798542976379,0.3712510168552398,0.3712510168552398,1.0,1.0,-3.409392833709717,0.9419859051704408,2.467406988143921,0.1765902787446975,0.8678662180900574,0.8678662180900574,0.0,157.42678833007812,181.0,58088.0625,0.0,3175.58251953125,1.0,279.15704345703125,282.9818725585937,295.6253662109375,299.3832092285156,293.1499938964844,293.1499938964844,279.45001220703125,38819.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934706211090088,1.0,0.0,0.0,3.62799882888794,3.628023147583008,8.782690201769583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.10693359375,0.0,1529.79833984375,1895.4371337890625,0.0,3724.201904296875,0.9027943015098572,1.0,0.0,3.0,1.0,0.0
18108300,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9366592764854432,0.4794811010360718,0.4323866069316864,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.9990000128746032,0.7178657054901123,0.5597454905509949,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.947797417640686,0.4958820939064026,0.3469378352165222,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8898260593414307,0.4166528880596161,0.3961033523082733,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.749204158782959,0.2454372942447662,1.1151202917099,285.03179931640625,284.95001220703125,300.9892883300781,292.6028747558594,298.3832092285156,297.38543701171875,285.0340881347656,1.0,0.6303572058677673,0.3712950348854065,0.3712950348854065,1.0,1.0,-3.4228994846343994,0.9465368390083312,2.476362705230713,0.1779516190290451,0.9585120677947998,0.9585120677947998,0.0,160.4205322265625,181.0,57484.703125,0.0,3223.769287109375,1.0,279.4012145996094,283.12213134765625,295.57086181640625,299.18341064453125,293.1499938964844,293.1499938964844,279.45001220703125,33862.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287651777267456,1.0,0.0,0.0,3.685193777084351,3.68521785736084,9.061789114639396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.3935546875,0.0,1556.5286865234375,1895.4371337890625,0.0,3669.817626953125,0.9133138060569764,1.0,0.0,3.0,1.0,0.0
18108360,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9302560091018676,0.4795969724655151,0.4325988590717315,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.9990000128746032,0.7198469638824463,0.5700135827064514,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9429490566253662,0.4980435073375702,0.3485127091407776,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.884845495223999,0.4173057973384857,0.3968107998371124,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7454472184181213,0.2459142655134201,1.1177606582641602,285.0329284667969,284.95001220703125,300.99627685546875,292.5984802246094,298.38641357421875,297.3869323730469,285.0323791503906,1.0,0.6350639462471008,0.3710391223430633,0.3710391223430633,1.0,1.0,-3.4414162635803223,0.9518699049949646,2.489546298980713,0.1790110319852829,0.9874485731124878,0.9874485731124878,0.0,164.34915161132812,199.0,57851.33203125,0.0,3289.374267578125,1.0,279.4432678222656,283.11767578125,295.5791931152344,299.24853515625,293.1499938964844,293.1499938964844,279.1499938964844,32743.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927247941493988,1.0,0.0,0.0,3.764467239379883,3.7644917964935294,9.455844747208176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.9033203125,0.0,1639.156982421875,1895.4371337890625,0.0,3655.89013671875,0.9287208914756776,1.0,0.0,3.0,1.0,0.0
18108420,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9123387932777404,0.4783141613006592,0.4321557879447937,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9990000128746032,0.7200310826301575,0.5988688468933105,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9278563857078552,0.5011646747589111,0.3511625230312347,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8708580136299133,0.4176810979843139,0.3977709710597992,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7348369359970093,0.2461970448493957,1.121648192405701,284.9151611328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3733825683594,297.3632202148437,284.9168395996094,1.0,0.6467768549919128,0.3705272376537323,0.3705272376537323,1.0,1.0,-3.484600305557251,0.9643728137016296,2.520227432250977,0.181747019290924,0.9014474153518676,0.9014474153518676,0.0,175.32606506347656,217.0,59456.18359375,0.0,3455.723388671875,1.0,279.1566467285156,282.9754943847656,295.6283264160156,299.46002197265625,293.1499938964844,293.1499938964844,278.8500061035156,37258.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388511180877686,1.0,0.0,0.0,3.718443155288696,3.718468189239502,9.226045563082153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.080078125,0.0,1620.2518310546875,1895.4371337890625,0.0,3761.993408203125,0.9215614199638368,1.0,0.0,3.0,1.0,0.0
18108480,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9123387932777404,0.4783141613006592,0.4321557879447937,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.915283203125,0.9990000128746032,0.7200310826301575,0.5988688468933105,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9278563857078552,0.5011646747589111,0.3511625230312347,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8708580136299133,0.4176810979843139,0.3977709710597992,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7348369359970093,0.2461970448493957,1.121648192405701,284.9151611328125,284.95001220703125,301.0094299316406,292.5892944335937,298.3733825683594,297.3632202148437,284.9168395996094,1.0,0.6467768549919128,0.3705272376537323,0.3705272376537323,1.0,1.0,-3.484600305557251,0.9643728137016296,2.520227432250977,0.181747019290924,0.9014474153518676,0.9014474153518676,0.0,175.32606506347656,217.0,59456.18359375,0.0,3455.723388671875,1.0,279.1566467285156,282.9754943847656,295.6283264160156,299.46002197265625,293.1499938964844,293.1499938964844,278.8500061035156,37258.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388511180877686,1.0,0.0,0.0,3.718443155288696,3.718468189239502,9.226045563082153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.080078125,0.0,1620.2518310546875,1895.4371337890625,0.0,3761.993408203125,0.9215614199638368,1.0,0.0,3.0,1.0,0.0
18108540,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8932634592056274,0.4768703281879425,0.43122398853302,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9990000128746032,0.7165459990501404,0.6345320343971252,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9098119139671326,0.504106342792511,0.3534942865371704,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8547138571739197,0.4177769720554352,0.3983033001422882,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7221903800964355,0.2460895627737045,1.1235413551330566,284.9032897949219,284.95001220703125,301.0214233398437,292.5796813964844,298.348876953125,297.32373046875,284.9054870605469,1.0,0.6603939533233643,0.3700153827667236,0.3700153827667236,1.0,1.0,-3.5320935249328613,0.9782092571258544,2.553884267807007,0.1848460137844085,0.8443816304206848,0.8443816304206848,0.0,189.2714233398437,220.0,60150.83984375,0.0,3654.448486328125,1.0,278.8580627441406,282.9222106933594,295.6105041503906,299.5057067871094,293.1499938964844,293.1499938964844,279.1499938964844,39701.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476714134216307,1.0,0.0,0.0,3.535219669342041,3.535243272781372,8.339232522303064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9111328125,0.0,1436.0069580078125,1895.4371337890625,0.0,3841.96044921875,0.8833038806915283,1.0,0.0,3.0,1.0,0.0
18108600,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8932634592056274,0.4768703281879425,0.43122398853302,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9990000128746032,0.7165459990501404,0.6345320343971252,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9098119139671326,0.504106342792511,0.3534942865371704,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8547138571739197,0.4177769720554352,0.3983033001422882,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7221903800964355,0.2460895627737045,1.1235413551330566,284.9032897949219,284.95001220703125,301.0214233398437,292.5796813964844,298.348876953125,297.32373046875,284.9054870605469,1.0,0.6603939533233643,0.3700153827667236,0.3700153827667236,1.0,1.0,-3.5320935249328613,0.9782092571258544,2.553884267807007,0.1848460137844085,0.8443816304206848,0.8443816304206848,0.0,189.2714233398437,220.0,60150.83984375,0.0,3654.448486328125,1.0,278.8580627441406,282.9222106933594,295.6105041503906,299.5057067871094,293.1499938964844,293.1499938964844,279.1499938964844,39701.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476714134216307,1.0,0.0,0.0,3.535219669342041,3.535243272781372,8.339232522303064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.9111328125,0.0,1436.0069580078125,1895.4371337890625,0.0,3841.96044921875,0.8833038806915283,1.0,0.0,3.0,1.0,0.0
18108660,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8817288875579834,0.4767943024635315,0.4312422573566437,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.9990000128746032,0.7128030061721802,0.6591140627861023,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9002705216407776,0.508177638053894,0.3564034104347229,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8450340032577515,0.4187374413013458,0.3993549048900604,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7139832377433777,0.2464173585176468,1.126079797744751,285.0163879394531,284.95001220703125,301.03228759765625,292.5696105957031,298.3288879394531,297.2950439453125,285.0159912109375,1.0,0.6702013611793518,0.3687202334403991,0.3687202334403991,1.0,1.0,-3.5695242881774902,0.9863491058349608,2.5831751823425293,0.1848106384277343,0.9484444856643676,0.9484444856643676,0.0,199.5335388183593,223.0,59937.46484375,0.0,3810.17333984375,1.0,279.1416015625,283.0487670898437,295.55523681640625,299.3592834472656,293.1499938964844,293.1499938964844,278.8500061035156,33130.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940920889377594,1.0,0.0,0.0,3.6674325466156006,3.667456150054932,8.974650427262532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.9814453125,0.0,1531.0794677734375,1895.4371337890625,0.0,3780.815185546875,0.9073220491409302,1.0,0.0,3.0,1.0,0.0
18108720,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8817288875579834,0.4767943024635315,0.4312422573566437,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.9990000128746032,0.7128030061721802,0.6591140627861023,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9002705216407776,0.508177638053894,0.3564034104347229,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8450340032577515,0.4187374413013458,0.3993549048900604,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7139832377433777,0.2464173585176468,1.126079797744751,285.0163879394531,284.95001220703125,301.03228759765625,292.5696105957031,298.3288879394531,297.2950439453125,285.0159912109375,1.0,0.6702013611793518,0.3687202334403991,0.3687202334403991,1.0,1.0,-3.5695242881774902,0.9863491058349608,2.5831751823425293,0.1848106384277343,0.9484444856643676,0.9484444856643676,0.0,199.5335388183593,223.0,59937.46484375,0.0,3810.17333984375,1.0,279.1416015625,283.0487670898437,295.55523681640625,299.3592834472656,293.1499938964844,293.1499938964844,278.8500061035156,33130.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940920889377594,1.0,0.0,0.0,3.6674325466156006,3.667456150054932,8.974650427262532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.9814453125,0.0,1531.0794677734375,1895.4371337890625,0.0,3780.815185546875,0.9073220491409302,1.0,0.0,3.0,1.0,0.0
18108780,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8711204528808594,0.4753607511520386,0.4305897057056427,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9965010285377502,0.7083523273468018,0.6721173524856567,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8918999433517456,0.5111701488494873,0.3589166700839996,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364335894584656,0.4189144372940063,0.4000740945339203,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7060008645057678,0.2462621927261352,1.1276593208312988,284.9137268066406,284.95001220703125,301.0419921875,292.55914306640625,298.30535888671875,297.2633361816406,284.913818359375,1.0,0.6772983074188232,0.3674250841140747,0.3674250841140747,1.0,1.0,-3.589956283569336,0.9888446927070618,2.601111650466919,0.1832883059978485,0.8665177226066589,0.8665177226066589,0.0,208.75845336914065,226.0,60942.703125,0.0,3918.9443359375,1.0,278.8580627441406,282.9162902832031,295.5911560058594,299.531982421875,293.1499938964844,293.1499938964844,279.1499938964844,37820.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510678648948668,1.0,0.0,0.0,3.589529037475586,3.589552640914917,8.597421583544929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.45703125,0.0,1480.3255615234375,1895.4371337890625,0.0,3872.577392578125,0.8932997584342957,1.0,0.0,3.0,1.0,0.0
18108840,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8711204528808594,0.4753607511520386,0.4305897057056427,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.9965010285377502,0.7083523273468018,0.6721173524856567,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8918999433517456,0.5111701488494873,0.3589166700839996,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364335894584656,0.4189144372940063,0.4000740945339203,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7060008645057678,0.2462621927261352,1.1276593208312988,284.9137268066406,284.95001220703125,301.0419921875,292.55914306640625,298.30535888671875,297.2633361816406,284.913818359375,1.0,0.6772983074188232,0.3674250841140747,0.3674250841140747,1.0,1.0,-3.589956283569336,0.9888446927070618,2.601111650466919,0.1832883059978485,0.8665177226066589,0.8665177226066589,0.0,208.75845336914065,226.0,60942.703125,0.0,3918.9443359375,1.0,278.8580627441406,282.9162902832031,295.5911560058594,299.531982421875,293.1499938964844,293.1499938964844,279.1499938964844,37820.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510678648948668,1.0,0.0,0.0,3.589529037475586,3.589552640914917,8.597421583544929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.45703125,0.0,1480.3255615234375,1895.4371337890625,0.0,3872.577392578125,0.8932997584342957,1.0,0.0,3.0,1.0,0.0
18108900,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8656706213951111,0.4750575721263885,0.4302332699298858,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01861572265625,0.9914920926094056,0.7074434161186218,0.6707890629768372,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8874824643135071,0.5130033493041992,0.3601520359516144,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8319553732872009,0.4191934764385223,0.4003589153289795,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7016540765762329,0.2462778836488723,1.1281251907348633,285.0184631347656,284.95001220703125,301.0464172363281,292.55377197265625,298.3003845214844,297.25762939453125,285.0193176269531,1.0,0.6796268224716187,0.3667775392532348,0.3667775392532348,1.0,1.0,-3.5905702114105225,0.9870182275772096,2.6035521030426025,0.1811446100473404,0.9420086145401,0.9420086145401,0.0,213.3168334960937,226.0,60139.62890625,0.0,3948.219482421875,1.0,279.1003723144531,283.04412841796875,295.5331726074219,299.3219909667969,293.1499938964844,293.1499938964844,279.1499938964844,33854.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461861252784728,1.0,0.0,0.0,3.6393678188323975,3.639391422271729,8.837820928420115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.1044921875,0.0,1505.3675537109375,1895.4371337890625,0.0,3828.53955078125,0.902838408946991,1.0,0.0,3.0,1.0,0.0
18108960,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8621523976325989,0.4748920202255249,0.4302017390727997,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057983398437,0.9881478548049928,0.707276463508606,0.6704831719398499,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8849998712539673,0.514969527721405,0.3615968525409698,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8291191458702087,0.4195978939533233,0.4008418619632721,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6988527178764343,0.2464028298854828,1.1291393041610718,285.00592041015625,284.95001220703125,301.0505676269531,292.5483093261719,298.2992553710937,297.2565002441406,285.004638671875,1.0,0.6816697716712952,0.3663098216056824,0.3663098216056824,1.0,1.0,-3.593700170516968,0.98651921749115,2.6071808338165283,0.1798674464225769,0.9548682570457458,0.9548682570457458,0.0,216.6431884765625,229.0,60280.58203125,0.0,3976.731201171875,1.0,279.1429138183594,283.0321350097656,295.5336608886719,299.3674621582031,293.1499938964844,293.1499938964844,278.8500061035156,33228.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447948932647704,1.0,0.0,0.0,3.706322908401489,3.7063469886779785,9.165998449134348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.0419921875,0.0,1575.6778564453125,1895.4371337890625,0.0,3815.951416015625,0.9158197045326232,1.0,0.0,3.0,1.0,0.0
18109020,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8555650115013123,0.4732883870601654,0.4292657673358917,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9820846319198608,0.7064604163169861,0.670036256313324,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.880587637424469,0.5178967118263245,0.3639596402645111,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8239585161209106,0.4195936620235443,0.4012703001499176,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6937685608863831,0.2461886554956436,1.1298373937606812,284.90093994140625,284.95001220703125,301.0580139160156,292.5370788574219,298.2910461425781,297.2465209960937,284.9020080566406,1.0,0.6848379373550415,0.3653744161128998,0.3653744161128998,1.0,1.0,-3.596242904663086,0.9843884706497192,2.611854314804077,0.1772084385156631,0.8619760274887085,0.8619760274887085,0.0,222.47952270507807,232.0,60970.0859375,0.0,4019.181396484375,1.0,278.8575439453125,282.90447998046875,295.56317138671875,299.51007080078125,293.1499938964844,293.1499938964844,279.1499938964844,38576.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537073373794556,1.0,0.0,0.0,3.59938645362854,3.59941029548645,8.644706213090103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9248046875,0.0,1496.5968017578125,1895.4371337890625,0.0,3896.29833984375,0.895996630191803,1.0,0.0,3.0,1.0,0.0
18109080,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8555650115013123,0.4732883870601654,0.4292657673358917,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90106201171875,0.9820846319198608,0.7064604163169861,0.670036256313324,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.880587637424469,0.5178967118263245,0.3639596402645111,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8239585161209106,0.4195936620235443,0.4012703001499176,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6937685608863831,0.2461886554956436,1.1298373937606812,284.90093994140625,284.95001220703125,301.0580139160156,292.5370788574219,298.2910461425781,297.2465209960937,284.9020080566406,1.0,0.6848379373550415,0.3653744161128998,0.3653744161128998,1.0,1.0,-3.596242904663086,0.9843884706497192,2.611854314804077,0.1772084385156631,0.8619760274887085,0.8619760274887085,0.0,222.47952270507807,232.0,60970.0859375,0.0,4019.181396484375,1.0,278.8575439453125,282.90447998046875,295.56317138671875,299.51007080078125,293.1499938964844,293.1499938964844,279.1499938964844,38576.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537073373794556,1.0,0.0,0.0,3.59938645362854,3.59941029548645,8.644706213090103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.9248046875,0.0,1496.5968017578125,1895.4371337890625,0.0,3896.29833984375,0.895996630191803,1.0,0.0,3.0,1.0,0.0
18109140,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8515446782112122,0.4728869795799255,0.4287585616111755,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.978405773639679,0.7071889042854309,0.6704884767532349,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8787842392921448,0.5218759775161743,0.3666238784790039,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8209091424942017,0.4202674031257629,0.4018463492393493,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.690712571144104,0.24642014503479,1.1308836936950684,285.0027770996094,284.95001220703125,301.0643005371094,292.5255126953125,298.2918701171875,297.24920654296875,285.0020446777344,1.0,0.6874614953994751,0.3644390106201172,0.3644390106201172,1.0,1.0,-3.601323127746582,0.9830715656280518,2.6182515621185303,0.1745566576719284,0.9524852633476256,0.9524852633476256,0.0,226.4298858642578,235.0,60294.35546875,0.0,4056.751708984375,1.0,279.1419982910156,283.0293273925781,295.50665283203125,299.3401184082031,293.1499938964844,293.1499938964844,278.8500061035156,33508.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946331024169922,1.0,0.0,0.0,3.708097934722901,3.7081220149993896,9.174780188914156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.970703125,0.0,1579.8291015625,1895.4371337890625,0.0,3829.849609375,0.916695773601532,1.0,0.0,3.0,1.0,0.0
18109200,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8515446782112122,0.4728869795799255,0.4287585616111755,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.978405773639679,0.7071889042854309,0.6704884767532349,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8787842392921448,0.5218759775161743,0.3666238784790039,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8209091424942017,0.4202674031257629,0.4018463492393493,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.690712571144104,0.24642014503479,1.1308836936950684,285.0027770996094,284.95001220703125,301.0643005371094,292.5255126953125,298.2918701171875,297.24920654296875,285.0020446777344,1.0,0.6874614953994751,0.3644390106201172,0.3644390106201172,1.0,1.0,-3.601323127746582,0.9830715656280518,2.6182515621185303,0.1745566576719284,0.9524852633476256,0.9524852633476256,0.0,226.4298858642578,235.0,60294.35546875,0.0,4056.751708984375,1.0,279.1419982910156,283.0293273925781,295.50665283203125,299.3401184082031,293.1499938964844,293.1499938964844,278.8500061035156,33508.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946331024169922,1.0,0.0,0.0,3.708097934722901,3.7081220149993896,9.174780188914156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.970703125,0.0,1579.8291015625,1895.4371337890625,0.0,3829.849609375,0.916695773601532,1.0,0.0,3.0,1.0,0.0
18109260,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8473683595657349,0.4713684022426605,0.4278111755847931,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9745524525642396,0.7068908214569092,0.6706516146659851,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8768405318260193,0.5249494910240173,0.369032084941864,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8177704811096191,0.4202769994735718,0.4021988809108734,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.687656581401825,0.2462919056415558,1.1315945386886597,284.9025573730469,284.95001220703125,301.0694274902344,292.5136413574219,298.2867431640625,297.2429504394531,284.9034423828125,1.0,0.6897796988487244,0.3638234436511993,0.3638234436511993,1.0,1.0,-3.604565143585205,0.9821273684501648,2.6224379539489746,0.1729183346033096,0.8622060418128967,0.8622060418128967,0.0,230.335693359375,238.0,60991.2109375,0.0,4089.290283203125,1.0,278.8578491210937,282.9054870605469,295.537353515625,299.4840087890625,293.1499938964844,293.1499938964844,279.1499938964844,38556.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547767043113708,1.0,0.0,0.0,3.6004910469055176,3.600514888763428,8.65001254624076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.814453125,0.0,1497.647705078125,1895.4371337890625,0.0,3905.890625,0.8963373303413391,1.0,0.0,3.0,1.0,0.0
18109320,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8473683595657349,0.4713684022426605,0.4278111755847931,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9745524525642396,0.7068908214569092,0.6706516146659851,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8768405318260193,0.5249494910240173,0.369032084941864,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8177704811096191,0.4202769994735718,0.4021988809108734,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.687656581401825,0.2462919056415558,1.1315945386886597,284.9025573730469,284.95001220703125,301.0694274902344,292.5136413574219,298.2867431640625,297.2429504394531,284.9034423828125,1.0,0.6897796988487244,0.3638234436511993,0.3638234436511993,1.0,1.0,-3.604565143585205,0.9821273684501648,2.6224379539489746,0.1729183346033096,0.8622060418128967,0.8622060418128967,0.0,230.335693359375,238.0,60991.2109375,0.0,4089.290283203125,1.0,278.8578491210937,282.9054870605469,295.537353515625,299.4840087890625,293.1499938964844,293.1499938964844,279.1499938964844,38556.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547767043113708,1.0,0.0,0.0,3.6004910469055176,3.600514888763428,8.65001254624076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.814453125,0.0,1497.647705078125,1895.4371337890625,0.0,3905.890625,0.8963373303413391,1.0,0.0,3.0,1.0,0.0
18109380,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8445215225219727,0.4710173606872558,0.4273266196250915,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.9719184637069702,0.7077252268791199,0.6712318658828735,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8762261271476746,0.5290374755859375,0.3717524409294128,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8156899213790894,0.4209618270397186,0.4027526378631592,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6856048703193665,0.246578499674797,1.132757544517517,285.0040588378906,284.95001220703125,301.07342529296875,292.5014953613281,298.28912353515625,297.2471618652344,285.0033569335937,1.0,0.6919864416122437,0.3632078766822815,0.3632078766822815,1.0,1.0,-3.610008478164673,0.9819221496582032,2.6280863285064697,0.1712890267372131,0.95328688621521,0.95328688621521,0.0,233.3431091308593,241.0,60324.76171875,0.0,4122.17333984375,1.0,279.1419982910156,283.02984619140625,295.4822692871094,299.31689453125,293.1499938964844,293.1499938964844,278.8500061035156,33492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947370946407318,1.0,0.0,0.0,3.709516048431397,3.7095401287078857,9.1817986458409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7373046875,0.0,1581.328857421875,1895.4371337890625,0.0,3839.246826171875,0.917007327079773,1.0,0.0,3.0,1.0,0.0
18109440,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8445215225219727,0.4710173606872558,0.4273266196250915,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039978027344,0.9719184637069702,0.7077252268791199,0.6712318658828735,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8762261271476746,0.5290374755859375,0.3717524409294128,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8156899213790894,0.4209618270397186,0.4027526378631592,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6856048703193665,0.246578499674797,1.132757544517517,285.0040588378906,284.95001220703125,301.07342529296875,292.5014953613281,298.28912353515625,297.2471618652344,285.0033569335937,1.0,0.6919864416122437,0.3632078766822815,0.3632078766822815,1.0,1.0,-3.610008478164673,0.9819221496582032,2.6280863285064697,0.1712890267372131,0.95328688621521,0.95328688621521,0.0,233.3431091308593,241.0,60324.76171875,0.0,4122.17333984375,1.0,279.1419982910156,283.02984619140625,295.4822692871094,299.31689453125,293.1499938964844,293.1499938964844,278.8500061035156,33492.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947370946407318,1.0,0.0,0.0,3.709516048431397,3.7095401287078857,9.1817986458409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7373046875,0.0,1581.328857421875,1895.4371337890625,0.0,3839.246826171875,0.917007327079773,1.0,0.0,3.0,1.0,0.0
